time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159720,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.0788269042969,288.3705139160156,290.8507080078125,288.94140625,285.2336730957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.1634511351585388,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.0555725097656,288.3477478027344,290.8507080078125,288.94140625,285.23492431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1534448564052581,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.0555725097656,288.3477478027344,290.8507080078125,288.94140625,285.23492431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1534448564052581,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.0437927246094,288.336181640625,290.8507080078125,288.94140625,285.2355041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.1488205343484878,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.0318908691406,288.3245544433594,290.8507080078125,288.94140625,285.2360534667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1443842053413391,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.00799560546875,288.3011169433594,290.8507080078125,288.94140625,285.2371520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1358338296413421,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.00799560546875,288.3011169433594,290.8507080078125,288.94140625,285.2371520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1358338296413421,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9840087890625,288.2776184082031,290.8507080078125,288.94140625,285.2381591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1280492693185806,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9840087890625,288.2776184082031,290.8507080078125,288.94140625,285.2381591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1280492693185806,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9601745605469,288.2542724609375,290.8507080078125,288.94140625,285.2391357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1207122355699539,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9601745605469,288.2542724609375,290.8507080078125,288.94140625,285.2391357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1207122355699539,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.9366760253906,288.23126220703125,290.8507080078125,288.94140625,285.23992919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.1147956028580665,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.9366760253906,288.23126220703125,290.8507080078125,288.94140625,285.23992919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.1147956028580665,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9251403808594,288.2199401855469,290.8507080078125,288.94140625,285.2403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113663092255592,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.9137268066406,288.208740234375,290.8507080078125,288.94140625,285.2408142089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1080269813537597,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8914794921875,288.1869506835937,290.8507080078125,288.94140625,285.2416687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.1015497669577598,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8914794921875,288.1869506835937,290.8507080078125,288.94140625,285.2416687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.1015497669577598,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8701477050781,288.16607666015625,290.8507080078125,288.94140625,285.2424621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0954800322651863,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8701477050781,288.16607666015625,290.8507080078125,288.94140625,285.2424621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0954800322651863,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8499450683594,288.1462707519531,290.8507080078125,288.94140625,285.2432556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0897729396820068,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8499450683594,288.1462707519531,290.8507080078125,288.94140625,285.2432556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0897729396820068,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8310241699219,288.12774658203125,290.8507080078125,288.94140625,285.24395751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0843914747238159,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8310241699219,288.12774658203125,290.8507080078125,288.94140625,285.24395751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0843914747238159,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8221435546875,288.1190185546875,290.8507080078125,288.94140625,285.24432373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0818645879626274,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8136291503906,288.1106872558594,290.8507080078125,288.94140625,285.2446594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0793861672282219,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.79791259765625,288.0953063964844,290.8507080078125,288.94140625,285.24530029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0745803043246269,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.79791259765625,288.0953063964844,290.8507080078125,288.94140625,285.24530029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0745803043246269,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7840881347656,288.0817565917969,290.8507080078125,288.94140625,285.24591064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0700838044285774,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7840881347656,288.0817565917969,290.8507080078125,288.94140625,285.24591064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0700838044285774,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7723388671875,288.0702209472656,290.8507080078125,288.94140625,285.2464904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0658451244235038,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7723388671875,288.0702209472656,290.8507080078125,288.94140625,285.2464904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0658451244235038,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.7628479003906,288.0609436035156,290.8507080078125,288.94140625,285.2470397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0618647746741771,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.7628479003906,288.0609436035156,290.8507080078125,288.94140625,285.2470397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0618647746741771,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.759033203125,288.05718994140625,290.8507080078125,288.94140625,285.247314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0600080750882625,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.7558288574219,288.0540771484375,290.8507080078125,288.94140625,285.24755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.556629375375044e-13,-2.095555784562171e-14,5.766185055475215e-13,4.756625865756647e-13,0.0,0.0,0.0,0.0,60.0,0.0581833347678184,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7514953613281,288.0498352050781,290.8507080078125,288.94140625,285.248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0546389855444431,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7514953613281,288.0498352050781,290.8507080078125,288.94140625,285.248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0546389855444431,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.75,288.0483703613281,290.8507080078125,288.94140625,285.2485046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0513410083949565,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.75,288.0483703613281,290.8507080078125,288.94140625,285.2485046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0513410083949565,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.7506103515625,288.0489501953125,290.8507080078125,288.94140625,285.2489318847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0482495501637458,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
