time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162120,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.7506103515625,288.0489501953125,290.8507080078125,288.94140625,285.2489318847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0482495501637458,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.75250244140625,288.0508117675781,290.8507080078125,288.94140625,285.24932861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0453802160918712,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.75250244140625,288.0508117675781,290.8507080078125,288.94140625,285.24932861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0453802160918712,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.75396728515625,288.05224609375,290.8507080078125,288.94140625,285.2495422363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0440496727824211,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7558288574219,288.0540466308594,290.8507080078125,288.94140625,285.2497253417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0427368618547916,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7606811523437,288.0588073730469,290.8507080078125,288.94140625,285.25006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0401848554611206,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7606811523437,288.0588073730469,290.8507080078125,288.94140625,285.25006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0401848554611206,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7672119140625,288.0652160644531,290.8507080078125,288.94140625,285.2503967285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0378065034747123,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7672119140625,288.0652160644531,290.8507080078125,288.94140625,285.2503967285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0378065034747123,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.7713317871094,288.0692443847656,290.8507080078125,288.94140625,285.2505798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0366420447826385,-0.0,-5.928917999059142e-35,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.77557373046875,288.0733947753906,290.8507080078125,288.94140625,285.250732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.035567257553339,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.78582763671875,288.0834655761719,290.8507080078125,288.94140625,285.2510070800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0334548950195312,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.78582763671875,288.0834655761719,290.8507080078125,288.94140625,285.2510070800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0334548950195312,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.791748046875,288.0892639160156,290.8507080078125,288.94140625,285.25115966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0324668958783149,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.7981872558594,288.0955505371094,290.8507080078125,288.94140625,285.2513122558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0314897447824478,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8127136230469,288.1097717285156,290.8507080078125,288.94140625,285.2515563964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295918267220258,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8127136230469,288.1097717285156,290.8507080078125,288.94140625,285.2515563964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295918267220258,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8295288085937,288.12628173828125,290.8507080078125,288.94140625,285.2518005371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0278189983218908,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8295288085937,288.12628173828125,290.8507080078125,288.94140625,285.2518005371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0278189983218908,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.84881591796875,288.1451721191406,290.8507080078125,288.94140625,285.2520446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0261642411351203,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.84881591796875,288.1451721191406,290.8507080078125,288.94140625,285.2520446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0261642411351203,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8706970214844,288.1665954589844,290.8507080078125,288.94140625,285.25225830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0245932918041944,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.8706970214844,288.1665954589844,290.8507080078125,288.94140625,285.25225830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0245932918041944,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-5.116885105731217e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-5.388333551049895e-13,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-3.97980937484957e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-5.388328672140119e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-2.5559782155376576e-12,286.2868957519531,294.1499938964844,288.88262939453125,288.17828369140625,290.8507080078125,288.94140625,285.2523803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.939159320594856e-12,2.441965087172232e-13,5.6949631642433385e-12,-6.273599695294507e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0238680411130189,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.8952331542969,288.1906433105469,290.8507080078125,288.94140625,285.2524719238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.556629375375044e-13,-2.095555784562171e-14,5.766185055475215e-13,4.756625865756647e-13,0.0,0.0,0.0,0.0,60.0,0.0231462121009826,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9226379394531,288.2174987792969,290.8507080078125,288.94140625,285.252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0217445660382509,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9226379394531,288.2174987792969,290.8507080078125,288.94140625,285.252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0217445660382509,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9529724121094,288.2472229003906,290.8507080078125,288.94140625,285.2528686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0204472504556179,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,288.9529724121094,288.2472229003906,290.8507080078125,288.94140625,285.2528686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0204472504556179,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.97265625,288.2664794921875,290.8507080078125,288.94140625,285.2529602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0197107791900634,-0.0,-5.0669482575431835e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,288.9864196777344,288.27996826171875,290.8507080078125,288.94140625,285.2530212402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0192198380827903,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.0230407714844,288.3158569335937,290.8507080078125,288.94140625,285.2532043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0180584080517292,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.0230407714844,288.3158569335937,290.8507080078125,288.94140625,285.2532043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0180584080517292,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.0426025390625,288.33502197265625,290.8507080078125,288.94140625,285.2532653808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.167245762533688e-12,1.6394073327607316e-13,3.0033050699151964e-12,-5.373190607727008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0175267811864614,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.0630187988281,288.35504150390625,290.8507080078125,288.94140625,285.2533569335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0169930178672075,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.1064758300781,288.3976135253906,290.8507080078125,288.94140625,285.2535095214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0159046296030282,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.1064758300781,288.3976135253906,290.8507080078125,288.94140625,285.2535095214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0159046296030282,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.1535339355469,288.4436950683594,290.8507080078125,288.94140625,285.253662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0148791838437318,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.1535339355469,288.4436950683594,290.8507080078125,288.94140625,285.253662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0148791838437318,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.2043151855469,288.4934387207031,290.8507080078125,288.94140625,285.2537841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0139250438660383,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
