time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.2043151855469,288.4934387207031,290.8507080078125,288.94140625,285.2537841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0139250438660383,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.2589111328125,288.5469665527344,290.8507080078125,288.94140625,285.25390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0130349909886717,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.2589111328125,288.5469665527344,290.8507080078125,288.94140625,285.25390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0130349909886717,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.2877197265625,288.5751647949219,290.8507080078125,288.94140625,285.25396728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.2162508373640977e-12,-1.012113366749036e-13,-2.115039480360404e-12,1.376071890983599e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0126134259626269,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.3175354003906,288.6043701171875,290.8507080078125,288.94140625,285.2540283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0122059183195233,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.3802490234375,288.6658020019531,290.8507080078125,288.94140625,285.254150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0114309694617986,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.3802490234375,288.6658020019531,290.8507080078125,288.94140625,285.254150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0114309694617986,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.4472045898437,288.7314147949219,290.8507080078125,288.94140625,285.2542419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0107079651206731,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.4472045898437,288.7314147949219,290.8507080078125,288.94140625,285.2542419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0107079651206731,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.4952087402344,288.7784423828125,290.8507080078125,288.94140625,285.2543029785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0102445930242538,-0.0,-5.066223491586514e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.5185241699219,288.80126953125,290.8507080078125,288.94140625,285.2543334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0100334472954273,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.5943298339844,288.87554931640625,290.8507080078125,288.94140625,285.2544250488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0094038639217615,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,2.5584425528656085e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,2.694166775524948e-13,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,1.989904687424785e-13,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,2.69416433607006e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.5943298339844,288.87554931640625,290.8507080078125,288.94140625,285.2544250488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.487757008456855e-13,4.880478142389906e-14,3.999709363624454e-13,-2.823299970547421e-12,0.0,0.0,0.0,0.0,60.0,0.0094038639217615,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.63397216796875,288.9143981933594,290.8507080078125,288.94140625,285.25445556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.220689340222016e-12,1.2906056702944454e-13,3.0916289493754245e-12,-3.723709274955356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0091106304898858,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,-2.5584425528656085e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,-2.694166775524948e-13,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,-1.989904687424785e-13,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,-2.69416433607006e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,-1.2779891077688288e-12,286.2868957519531,294.1499938964844,289.6747741699219,288.954345703125,290.8507080078125,288.94140625,285.2545166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.556629375375044e-13,-2.095555784562171e-14,5.766185055475215e-13,4.756625865756647e-13,0.0,0.0,0.0,0.0,60.0,0.0088278483599424,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.75994873046875,289.0378112792969,290.8507080078125,288.94140625,285.25457763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0082821287214756,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0,286.2868957519531,294.1499938964844,289.75994873046875,289.0378112792969,290.8507080078125,288.94140625,285.25457763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.022193598491764e-13,1.3924611789138674e-14,4.882947345075106e-13,-1.1738186377757698e-12,0.0,0.0,0.0,0.0,60.0,0.0082821287214756,-0.0,-0.0,0.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.050000000745058,2.5584425528656085e-13,298.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.050000000745058,2.694166775524948e-13,298.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.050000000745058,1.989904687424785e-13,298.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.0,0.050000000745058,2.69416433607006e-13,298.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.050000000745058,1.2779891077688288e-12,286.2868957519531,290.2820129394531,289.8500061035156,289.12603759765625,290.8507080078125,288.94140625,285.2546691894531,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,2.2162508373640977e-12,-1.012113366749036e-13,-2.115039480360404e-12,1.376071890983599e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0077754203230142,-0.0,-5.066788513209878e-25,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.050000000745058,2.5584425528656085e-13,298.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.050000000745058,2.694166775524948e-13,298.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.050000000745058,1.989904687424785e-13,298.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.0,0.050000000745058,2.69416433607006e-13,298.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.050000000745058,1.2779891077688288e-12,286.2868957519531,290.2820129394531,289.8500061035156,289.12603759765625,290.8507080078125,288.94140625,285.2546691894531,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,2.2162508373640977e-12,-1.012113366749036e-13,-2.115039480360404e-12,1.376071890983599e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0077754203230142,-0.0,-5.066788513209878e-25,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.632612943649292,0.050000000745058,0.040697481483221,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.632612943649292,0.050000000745058,0.0428564175963401,298.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.632612943649292,0.050000000745058,0.0316536128520965,298.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.632612943649292,0.050000000745058,0.0428564101457595,298.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.632612943649292,0.050000000745058,0.2032921463251114,285.4757080078125,290.22418212890625,289.8966369628906,289.1712646484375,295.397705078125,296.5718994140625,285.43121337890625,1.0,0.1096996441483497,0.2000000029802322,0.1500000059604644,0.8995348811149597,1.0,-0.4337060749530792,0.0131051130592823,0.420600950717926,-0.1191831082105636,0.0,0.0,0.0,10.230568885803224,60.0,1320.615966796875,0.0,12.235997200012209,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.6314995288848877,0.050000000745058,0.0452485270798206,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.6314995288848877,0.050000000745058,0.0476488806307315,298.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.6314995288848877,0.050000000745058,0.0351933017373085,298.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.6314995288848877,0.050000000745058,0.0476488806307315,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.6314995288848877,0.050000000745058,0.2260257601737976,286.0649108886719,290.1654663085937,289.9440002441406,289.2161865234375,295.9756164550781,298.4737243652344,286.7685546875,1.0,0.1210871785879135,0.4000000059604645,0.1500000059604644,0.7990697026252747,1.0,-0.4821224510669708,0.0152542535215616,0.4668681919574737,-0.128730908036232,0.0,0.0,0.0,12.493318557739258,60.0,2675.16552734375,0.0,16.68355369567871,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.045679472386837,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.0481026843190193,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.0355284810066223,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.0481026843190193,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.2281784266233444,288.41461181640625,290.04547119140625,290.0407409667969,289.30523681640625,296.01715087890625,298.56109619140625,288.8425598144531,1.0,0.1406096816062927,0.800000011920929,0.1500000059604644,0.5981394052505493,1.0,-0.4867238700389862,0.020275954157114,0.4664479196071625,-0.1248469576239585,0.0,0.0,0.0,19.97644805908203,60.0,2613.79345703125,0.0,23.19207572937012,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.045679472386837,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.0481026843190193,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.0355284810066223,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.0481026843190193,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.5712447762489319,0.050000000745058,0.2281784266233444,288.41461181640625,290.04547119140625,290.0407409667969,289.30523681640625,296.01715087890625,298.56109619140625,288.8425598144531,1.0,0.1406096816062927,0.800000011920929,0.1500000059604644,0.5981394052505493,1.0,-0.4867238700389862,0.020275954157114,0.4664479196071625,-0.1248469576239585,0.0,0.0,0.0,19.97644805908203,60.0,2613.79345703125,0.0,23.19207572937012,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.5497927665710449,0.050000000745058,0.0458140522241592,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.5497927665710449,0.050000000745058,0.0482444018125534,298.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.5497927665710449,0.050000000745058,0.0356331504881382,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.5497927665710449,0.050000000745058,0.0482444018125534,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.5497927665710449,0.050000000745058,0.2288506776094436,289.21490478515625,289.9842529296875,290.0901184082031,289.3493347167969,296.0604858398437,298.6011962890625,289.5878295898437,1.0,0.1490338742733001,1.0,0.1500000059604644,0.497674286365509,1.0,-0.4881697297096252,0.0294221900403499,0.4587475657463074,-0.1161056831479072,0.0,0.0,0.0,23.58013343811035,60.0,2383.03466796875,0.0,26.34993934631348,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.5326560735702515,0.050000000745058,0.045947503298521,298.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.5326560735702515,0.050000000745058,0.0483849309384822,298.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.5326560735702515,0.050000000745058,0.0357369445264339,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.5326560735702515,0.050000000745058,0.0483849309384822,298.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.5326560735702515,0.050000000745058,0.2295172810554504,289.9322204589844,289.9222717285156,290.1401062011719,289.3931884765625,296.0775146484375,298.6071472167969,290.2758483886719,1.0,0.156592383980751,1.0,0.1500000059604644,0.5958549380302429,1.0,-0.4895795881748199,0.0213073175400495,0.4682722687721252,-0.124519906938076,0.0,0.0,0.0,27.14740562438965,60.0,2156.470703125,0.0,29.38321113586425,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0461879223585128,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0486381091177463,298.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0359239391982555,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0486381091177463,298.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.2307182401418686,291.1981506347656,289.7960510253906,290.24188232421875,289.47998046875,296.058837890625,298.53564453125,291.48321533203125,1.0,0.1694188565015792,1.0,0.1500000059604644,0.7922163009643555,1.0,-0.4921393394470215,0.0157852340489625,0.4763540923595428,-0.1306416988372802,0.0,0.0,0.0,33.57549285888672,60.0,1727.37890625,0.0,34.951942443847656,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0461879223585128,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0486381091177463,298.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0359239391982555,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.0486381091177463,298.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5096632242202759,0.050000000745058,0.2307182401418686,291.1981506347656,289.7960510253906,290.24188232421875,289.47998046875,296.058837890625,298.53564453125,291.48321533203125,1.0,0.1694188565015792,1.0,0.1500000059604644,0.7922163009643555,1.0,-0.4921393394470215,0.0157852340489625,0.4763540923595428,-0.1306416988372802,0.0,0.0,0.0,33.57549285888672,60.0,1727.37890625,0.0,34.951942443847656,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4976713061332702,0.050000000745058,0.0463576354086399,298.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4976713061332702,0.050000000745058,0.0488168224692344,298.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4976713061332702,0.050000000745058,0.0360559411346912,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4976713061332702,0.050000000745058,0.0488168224692344,298.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.4976713061332702,0.050000000745058,0.2315659970045089,292.0679931640625,289.6908264160156,290.3267517089844,289.55010986328125,296.0559997558594,298.49151611328125,292.3091125488281,1.0,0.1779102832078933,1.0,0.1500000059604644,0.9527443051338196,1.0,-0.4939500987529754,0.0149895492941141,0.4789605438709259,-0.1318762153387069,0.0,0.0,0.0,38.113502502441406,60.0,1424.6834716796875,0.0,38.9376335144043,1.0,281.9172058105469,283.9170837402344,293.6420593261719,295.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.482463870546797e-21,2.2412321372217904e-21,2.241231935273399e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19580078125,0.4955153167247772,0.050000000745058,0.0463921949267387,298.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.19580078125,0.4955153167247772,0.050000000745058,0.0488532148301601,298.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19580078125,0.4955153167247772,0.050000000745058,0.0360828191041946,298.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19580078125,0.4955153167247772,0.050000000745058,0.0488532148301601,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.19580078125,0.4955153167247772,0.050000000745058,0.2317386120557785,292.2431945800781,289.6670837402344,290.3459167480469,289.5656433105469,296.05780029296875,298.48516845703125,292.47528076171875,1.0,0.1795871257781982,1.0,0.1500000059604644,0.988577663898468,1.0,-0.4943183660507202,0.0149210151284933,0.4793973565101623,-0.132033959031105,1.0,1.0,0.0,39.03756332397461,60.0,1370.14501953125,0.0,39.75330352783203,1.0,281.9173278808594,283.94061279296875,293.6419372558594,295.1619567871094,293.1499938964844,293.1499938964844,283.1499938964844,137.8806915283203,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0082152150571346,1.0,0.0,0.0,0.0123911648988723,0.0123915579169988,1.5314370216401585e-07,0.2686864137649536,0.26868337392807,3.0568392048735404e-06,0.0,0.0,-0.0,14.949898719787598,0.0,0.0499130897223949,17.484285354614258,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166260,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456115722656,0.4883922338485718,0.050000000745058,0.0465145297348499,298.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456115722656,0.4883922338485718,0.050000000745058,0.0489820390939712,298.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456115722656,0.4883922338485718,0.050000000745058,0.0361779667437076,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456115722656,0.4883922338485718,0.050000000745058,0.0489820390939712,298.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456115722656,0.4883922338485718,0.050000000745058,0.2323497086763382,288.9825439453125,289.5746154785156,290.42047119140625,289.6253356933594,296.0653686523437,298.4630126953125,287.1598815917969,1.0,0.185420274734497,1.0,0.1500000059604644,0.7098491787910461,1.0,-0.4956216812133789,0.0167625900357961,0.4788590967655182,-0.1305169463157653,0.0999999940395355,0.0999999940395355,0.0,42.3091049194336,60.0,9824.517578125,0.0,42.66410446166992,1.0,282.4211120605469,286.8511657714844,294.9023132324219,296.06011962890625,293.1499938964844,293.1499938964844,283.1499938964844,4286.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812416791915893,1.0,0.0,0.0,0.8171019554138184,0.8171042203903198,4.6445702395203625e-08,4.262279510498047,4.262269496917725,9.81699940894032e-06,0.0,0.0,-0.0,4877.1279296875,0.0,21.624366760253903,1894.9376220703125,0.0,243.871322631836,0.2203248739242553,1.0,0.0,3.0,1.0,0.0
18166320,298.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.4858854115009308,0.050000000745058,0.0465599820017814,298.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.4858854115009308,0.050000000745058,0.0490299016237258,298.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.4858854115009308,0.050000000745058,0.03621331974864,298.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.4858854115009308,0.050000000745058,0.0490299016237258,298.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.4858854115009308,0.050000000745058,0.2325767427682876,287.22637939453125,289.1657409667969,290.45196533203125,289.650146484375,296.0642395019531,298.4483642578125,286.6362609863281,1.0,0.1875816434621811,1.0,0.1500000059604644,0.5931466221809387,1.0,-0.4961053729057312,0.0206479225307703,0.4754574596881866,-0.126766100525856,5.551115123125783e-17,5.551115123125783e-17,0.0,43.52496337890625,48.0,4397.5439453125,0.0,43.770469665527344,1.0,282.4908752441406,286.302734375,294.498779296875,295.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,14860.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625386893749237,1.0,0.0,0.0,0.1400983482599258,0.1800615191459655,2.742039040271038e-09,4.265444755554199,4.265435218811035,9.790019248612223e-06,0.0,0.0,-0.0,862.3246459960938,0.0,5.748929500579834,1895.371826171875,0.0,404.3498229980469,0.2036917060613632,1.0,0.0,3.0,1.0,0.0
18166380,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0465648993849754,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0490350797772407,298.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0362171456217765,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0490350797772407,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.2326013147830963,287.70556640625,288.68365478515625,290.5599365234375,289.7334289550781,295.925537109375,298.3979797363281,288.10076904296875,1.0,0.1894432306289672,1.0,0.1500000059604644,0.1977155357599258,1.0,-0.4961449801921844,0.1740291267633438,0.3221158683300018,0.0259416289627552,5.551115123125783e-17,5.551115123125783e-17,0.0,43.6766357421875,36.0,3080.751708984375,0.0,44.91848373413086,1.0,282.5050354003906,286.4262390136719,292.6973876953125,293.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,16269.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411900043487549,1.0,0.0,0.0,1.4438216567214113e-05,0.375748723745346,2.737922464701032e-13,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3.5946231946581975e-05,0.0,12.918251037597656,1895.43701171875,0.0,355.4657287597656,0.2183381021022796,1.0,0.0,3.0,1.0,0.0
18166440,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0465648993849754,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0490350797772407,298.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0362171456217765,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.0490350797772407,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.485616534948349,0.050000000745058,0.2326013147830963,287.70556640625,288.68365478515625,290.5599365234375,289.7334289550781,295.925537109375,298.3979797363281,288.10076904296875,1.0,0.1894432306289672,1.0,0.1500000059604644,0.1977155357599258,1.0,-0.4961449801921844,0.1740291267633438,0.3221158683300018,0.0259416289627552,5.551115123125783e-17,5.551115123125783e-17,0.0,43.6766357421875,36.0,3080.751708984375,0.0,44.91848373413086,1.0,282.5050354003906,286.4262390136719,292.6973876953125,293.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,16269.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411900043487549,1.0,0.0,0.0,1.4438216567214113e-05,0.375748723745346,2.737922464701032e-13,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3.5946231946581975e-05,0.0,12.918251037597656,1895.43701171875,0.0,355.4657287597656,0.2183381021022796,1.0,0.0,3.0,1.0,0.0
18166500,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.4914643466472626,0.050000000745058,0.0464603267610073,298.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.4914643466472626,0.050000000745058,0.0489249601960182,298.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.4914643466472626,0.050000000745058,0.0361358113586902,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.4914643466472626,0.050000000745058,0.0489249601960182,298.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.4914643466472626,0.050000000745058,0.2320789545774459,288.4212951660156,288.6268615722656,290.61456298828125,289.7746276855469,291.1752624511719,298.3810729980469,288.6679382324219,1.0,0.1893517076969146,1.0,0.1500000059604644,0.0,1.0,-0.4931817352771759,0.4931339919567108,4.773314867634326e-05,0.3456182479858398,5.551115123125783e-17,5.551115123125783e-17,0.0,40.92436218261719,36.0,1905.7186279296875,-0.0,44.85146713256836,1.0,282.5049743652344,286.4262390136719,292.1907958984375,292.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,16687.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531215786933899,1.0,0.0,0.0,1.4820176147622988e-05,0.4243055284023285,2.810344730368175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.537942757247947e-05,0.0,15.071128845214844,1895.4371337890625,0.0,199.19911193847656,0.223481148481369,1.0,0.0,3.0,1.0,0.0
18166560,298.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886291503906,0.4884192645549774,0.050000000745058,0.0465140268206596,298.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886291503906,0.4884192645549774,0.050000000745058,0.0489815101027488,298.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886291503906,0.4884192645549774,0.050000000745058,0.0361775755882263,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886291503906,0.4884192645549774,0.050000000745058,0.0489815101027488,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886291503906,0.4884192645549774,0.050000000745058,0.2323472052812576,288.7093200683594,288.2215881347656,290.6695861816406,289.81549072265625,293.8701477050781,298.368896484375,288.7940979003906,1.0,0.1869923621416092,1.0,0.1500000059604644,0.1983285248279571,1.0,-0.4951845705509186,0.1982728242874145,0.296911746263504,0.050631295889616,5.551115123125783e-17,5.551115123125783e-17,0.0,42.31983184814453,25.0,1445.893310546875,-0.0,43.86450958251953,1.0,282.5049133300781,286.4262390136719,291.97222900390625,292.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,17033.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521795332431793,1.0,0.0,0.0,1.5127800907066558e-05,0.4548412263393402,2.868679415107128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.513491174089722e-05,0.0,16.567768096923828,1895.4371337890625,0.0,0.0,0.2272413969039917,1.0,0.0,3.0,1.0,0.0
18166620,298.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.0462411306798458,298.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.0486941374838352,298.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9516906738281,0.7837071418762207,0.1814030557870865,0.122974157333374,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.0486941374838352,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.230984017252922,289.9337463378906,287.7801513671875,290.78076171875,289.8963317871094,296.1674499511719,298.3359069824219,289.606689453125,1.0,0.1813298016786575,1.0,0.1500000059604644,0.5949855446815491,1.0,-0.5971214175224304,0.0274171978235244,0.5697041749954224,-0.1426962316036224,1.0,1.0,0.0,35.81416320800781,25.0,9096.83203125,0.0,48.63899612426758,1.0,282.6805725097656,290.7783508300781,291.8855285644531,292.3241271972656,293.1499938964844,293.1499938964844,283.1499938964844,7893.70849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0388389565050601,1.0,0.0,0.0,0.7323624491691589,1.020421862602234,3.5788673358183594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.80126953125,0.0,34.91904067993164,1895.4371337890625,0.0,0.0,0.2689280807971954,1.0,0.0,3.0,1.0,0.0
