time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166680,298.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.0462411306798458,298.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.0486941374838352,298.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9516906738281,0.7837071418762207,0.1814030557870865,0.122974157333374,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.0486941374838352,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.5055882334709167,0.050000000745058,0.230984017252922,289.9337463378906,287.7801513671875,290.78076171875,289.8963317871094,296.1674499511719,298.3359069824219,289.606689453125,1.0,0.1813298016786575,1.0,0.1500000059604644,0.5949855446815491,1.0,-0.5971214175224304,0.0274171978235244,0.5697041749954224,-0.1426962316036224,1.0,1.0,0.0,35.81416320800781,25.0,9096.83203125,0.0,48.63899612426758,1.0,282.6805725097656,290.7783508300781,291.8855285644531,292.3241271972656,293.1499938964844,293.1499938964844,283.1499938964844,7893.70849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0388389565050601,1.0,0.0,0.0,0.7323624491691589,1.020421862602234,3.5788673358183594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.80126953125,0.0,34.91904067993164,1895.4371337890625,0.0,0.0,0.2689280807971954,1.0,0.0,3.0,1.0,0.0
18166740,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.5305737853050232,0.1567619889974594,0.0459652133285999,298.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.7614343166351318,0.1596947163343429,0.1341648995876312,298.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288146972656,0.8256987929344177,0.1786327511072158,0.1263199597597122,298.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.5305737853050232,0.050000000745058,0.0484035834670066,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.5305737853050232,0.050000000745058,0.2296057641506195,286.6452331542969,287.7029724121094,290.8726501464844,289.96148681640625,296.2101135253906,298.2325439453125,286.8503723144531,1.0,0.1795229166746139,1.0,0.1500000059604644,0.919257879257202,1.0,-0.7013536691665649,0.0227165631949901,0.6786370873451233,-0.1676407754421234,5.551115123125783e-17,5.551115123125783e-17,0.0,29.37328147888184,25.0,4711.28173828125,0.0,54.779178619384766,1.0,282.9141845703125,286.0409545898437,293.1524353027344,293.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,23179.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1160415336489677,1.0,0.0,0.0,0.1180075854063034,0.3575193881988525,2.278927491161653e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.5425415039062,0.0,17.677112579345703,1895.4371337890625,0.0,0.0,0.2548533678054809,1.0,0.0,3.0,1.0,0.0
18166800,298.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.690056562423706,0.157693013548851,0.0855539217591285,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.8099732995033264,0.1583403348922729,0.1460020840167999,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.8502111434936523,0.1785887777805328,0.1257454752922058,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.5515497922897339,0.050000000745058,0.0482306815683841,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.5610902905464172,0.1476452201604843,0.2384432256221771,286.9566650390625,287.3599548339844,290.8932800292969,289.9759216308594,296.23394775390625,298.20623779296875,287.44140625,1.0,0.1801782399415969,1.0,0.1500000059604644,0.9916425943374634,1.0,-0.7725659608840942,0.0253523122519254,0.7472136616706848,-0.1807103455066681,5.551115123125783e-17,5.551115123125783e-17,0.0,25.645767211914062,45.0,4607.00927734375,0.0,60.07767868041992,1.0,282.9175720214844,286.1557312011719,293.1543273925781,293.3337097167969,293.1499938964844,293.1499938964844,283.1499938964844,22556.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1216766312718391,1.0,0.0,0.0,0.003231335664168,0.3334503471851349,6.127650470366675e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,222.21194458007807,0.0,15.69757080078125,1895.4371337890625,0.0,0.0,0.2489083707332611,1.0,0.0,3.0,1.0,0.0
18166860,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78338623046875,0.8737927675247192,0.1568290442228317,0.0883975625038147,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78289794921875,0.8737927675247192,0.1600797325372696,0.0930868908762931,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733764648437,0.8737927675247192,0.1880403310060501,0.0687536522746086,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8864371180534363,0.1442636996507644,0.0971026495099067,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8200988769531,0.8737927675247192,0.1483147293329239,0.4415638148784637,288.8385009765625,287.31512451171875,290.9538879394531,290.0179138183594,296.4171447753906,298.1891174316406,288.6231384277344,1.0,0.1896897256374359,1.0,0.1500000059604644,0.9836727380752563,1.0,-1.0430413484573364,0.0382732339203357,1.004768133163452,-0.2210625559091568,0.949999988079071,0.949999988079071,0.0,13.437582969665527,45.0,13669.9013671875,0.0,80.42953491210938,1.0,282.984375,288.4210510253906,293.0917663574219,293.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,6162.42724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1216019764542579,1.0,0.0,0.0,0.9314746260643004,1.12378191947937,5.789425472357834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.732421875,0.0,42.89265441894531,1895.4371337890625,0.0,0.0,0.2935085892677307,1.0,0.0,3.0,1.0,0.0
18166920,298.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156311035156,0.8881739974021912,0.1566893905401229,0.0978143364191055,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156311035156,0.8881739974021912,0.1625331491231918,0.1030032113194465,298.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156005859375,0.8881739974021912,0.1953471451997757,0.0760778188705444,297.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.9752919673919678,0.1414576470851898,0.1334721148014068,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.11553955078125,0.8881739974021912,0.1481447964906692,0.488602876663208,287.0372314453125,286.9615478515625,291.0069885253906,290.0542297363281,296.43585205078125,298.1759338378906,286.938232421875,1.0,0.1976605802774429,1.0,0.1500000059604644,0.976719856262207,1.0,-1.0788164138793943,0.0401507951319217,1.0386656522750854,-0.2206957340240478,0.1873482763767242,0.1873482763767242,0.0,14.552430152893066,65.0,8530.587890625,0.0,98.36295318603516,1.0,283.0525207519531,286.34246826171875,293.8792724609375,294.4867248535156,293.1499938964844,293.1499938964844,283.1499938964844,25850.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.237246498465538,1.0,0.0,0.0,0.4513123333454132,0.4559656977653503,1.3590890191039762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2212.89697265625,0.0,27.041650772094727,1895.4371337890625,0.0,0.0,0.2690544724464416,1.0,0.0,3.0,1.0,0.0
18166980,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.8979372382164001,0.1550631076097488,0.1046962738037109,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.8979372382164001,0.1657761037349701,0.1102502197027206,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.8979372382164001,0.2051913291215896,0.081430435180664,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.960316240787506,0.1388170570135116,0.1320477724075317,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781677246094,0.977905809879303,0.1465503126382827,0.6621792316436768,286.7642517089844,286.5852966308594,291.12164306640625,290.1312866210937,296.4366149902344,298.0969543457031,286.8462829589844,1.0,0.2212344706058502,1.0,0.1500000059604644,0.9617971181869508,1.0,-1.209200382232666,0.0480019003152847,1.1611984968185425,-0.2411490678787231,0.4924027621746063,0.4924027621746063,0.0,16.704204559326172,85.0,11002.1484375,0.0,146.37864685058594,1.0,283.1097717285156,286.22528076171875,294.0165100097656,294.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,24605.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191712439060211,1.0,0.0,0.0,0.6574263572692871,0.6576600670814514,2.8839496124533084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.584228515625,0.0,40.940406799316406,1895.4371337890625,0.0,310.7959899902344,0.2902644872665405,1.0,0.0,3.0,1.0,0.0
18167040,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.8979372382164001,0.1550631076097488,0.1046962738037109,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.8979372382164001,0.1657761037349701,0.1102502197027206,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.8979372382164001,0.2051913291215896,0.081430435180664,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.960316240787506,0.1388170570135116,0.1320477724075317,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781677246094,0.977905809879303,0.1465503126382827,0.6621792316436768,286.7642517089844,286.5852966308594,291.12164306640625,290.1312866210937,296.4366149902344,298.0969543457031,286.8462829589844,1.0,0.2212344706058502,1.0,0.1500000059604644,0.9617971181869508,1.0,-1.209200382232666,0.0480019003152847,1.1611984968185425,-0.2411490678787231,0.4924027621746063,0.4924027621746063,0.0,16.704204559326172,85.0,11002.1484375,0.0,146.37864685058594,1.0,283.1097717285156,286.22528076171875,294.0165100097656,294.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,24605.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191712439060211,1.0,0.0,0.0,0.6574263572692871,0.6576600670814514,2.8839496124533084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.584228515625,0.0,40.940406799316406,1895.4371337890625,0.0,310.7959899902344,0.2902644872665405,1.0,0.0,3.0,1.0,0.0
18167100,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.91125750541687,0.153306782245636,0.1097518056631088,297.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.89942467212677,0.1668810099363327,0.1113951131701469,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.89942467212677,0.2086879014968872,0.0822760462760925,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.956109344959259,0.1376001536846161,0.1311364024877548,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.9734233021736144,0.1448720544576645,0.6560425758361816,286.96942138671875,286.5541687011719,291.1792907714844,290.1693115234375,296.441650390625,298.0549621582031,286.8450927734375,1.0,0.2360100746154785,1.0,0.1500000059604644,0.9543357491493224,1.0,-1.3096857070922852,0.0545364096760749,1.255149245262146,-0.2520413994789123,0.7951199412345886,0.7951199412345886,0.0,18.32636260986328,85.0,16543.7578125,0.0,168.87710571289062,1.0,283.1263427734375,286.198974609375,293.854248046875,295.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,6807.98095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751225113868713,1.0,0.0,0.0,1.3997752666473389,1.3997808694839478,1.307404886574659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.0078125,0.0,90.8161849975586,1895.4371337890625,0.0,436.20843505859375,0.3585807085037231,1.0,0.0,3.0,1.0,0.0
18167160,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6271057128906,0.9604822993278505,0.1499789804220199,0.1365340799093246,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64849853515625,0.9662384390830994,0.1691692918539047,0.1463153809309005,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.9218042492866516,0.210407093167305,0.0952146351337432,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62750244140625,0.9239544868469238,0.1358054727315902,0.1296876072883606,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.94190514087677,0.1426390409469604,0.6465346813201904,286.62921142578125,286.2316589355469,291.23712158203125,290.20703125,296.39813232421875,298.0133361816406,286.6108093261719,1.0,0.2519055902957916,1.0,0.1500000059604644,0.7634686231613159,1.0,-1.3912148475646973,0.0649101287126541,1.3263047933578491,-0.2781418859958648,0.8474189043045044,0.8474189043045044,0.0,20.29116439819336,105.0,16185.85546875,0.0,200.84718322753903,1.0,283.1383056640625,285.9302062988281,293.7679443359375,295.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,14103.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261943936347961,1.0,0.0,0.0,1.3633631467819214,1.3633681535720823,1.2402708193803846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.955078125,0.0,105.2774887084961,1895.4371337890625,0.0,594.1656494140625,0.3699186444282532,1.0,0.0,3.0,1.0,0.0
18167220,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.7906906604766846,0.1471345871686935,0.1339822709560394,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.8274379968643188,0.1709148734807968,0.1619782894849777,298.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35845947265625,0.8857675194740295,0.2100239992141723,0.1474506258964538,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3859558105469,0.7664498090744019,0.1347552835941314,0.128729909658432,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.7787536978721619,0.1410371214151382,0.6401566863059998,286.370361328125,286.1993103027344,291.3106384277344,290.2543640136719,296.3741760253906,297.9634704589844,286.3167724609375,1.0,0.2689903378486633,1.0,0.1500000059604644,0.5215507745742798,1.0,-1.3653895854949951,0.1034163236618042,1.261973261833191,-0.2057486474514007,0.8334157466888428,0.8334157466888428,0.0,35.02299499511719,105.0,17324.779296875,0.0,242.2876892089844,1.0,283.1457824707031,285.5717163085937,293.6094665527344,294.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,9080.6962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630072355270386,1.0,0.0,0.0,1.7195496559143066,1.7195552587509155,1.972980783193634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.408203125,0.0,164.1518096923828,1895.4371337890625,0.0,742.98583984375,0.4334735572338104,1.0,0.0,3.0,1.0,0.0
18167280,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946228027344,0.7782789468765259,0.145585611462593,0.1326863169670105,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.8176053166389465,0.168401151895523,0.1616985350847244,297.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.8727023601531982,0.2064901143312454,0.1463965326547622,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937072753906,0.7564637064933777,0.1341107934713363,0.1283193975687027,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.7675591111183167,0.1398709714412689,0.6361158490180969,286.3976745605469,285.9009094238281,291.3532409667969,290.281494140625,296.38165283203125,297.8939819335937,286.3956604003906,1.0,0.2821890413761139,1.0,0.1500000059604644,0.3817343115806579,1.0,-1.4489895105361938,0.2252895534038543,1.223699927330017,-0.1107820123434066,1.0,1.0,0.0,37.907188415527344,93.0,18538.8828125,0.0,269.6798095703125,1.0,283.14776611328125,285.6183166503906,293.5360717773437,294.87127685546875,293.1499938964844,293.1499938964844,283.1499938964844,9642.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750808119773865,1.0,0.0,0.0,1.8139197826385496,1.813925862312317,2.1954804196866465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.15283203125,0.0,190.969970703125,1895.4371337890625,0.0,799.3433227539062,0.456861287355423,1.0,0.0,3.0,1.0,0.0
18167340,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7510066032409668,0.1433425843715667,0.1303743869066238,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.7864564657211304,0.164590299129486,0.1576271802186966,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.8410998582839966,0.2031023204326629,0.1430774182081222,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.7331580519676208,0.132783830165863,0.1271626502275467,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.7412344813346863,0.1373276263475418,0.6248787641525269,285.8423767089844,285.59326171875,291.46978759765625,290.3546447753906,291.4565124511719,297.7707824707031,285.7344055175781,1.0,0.3053672313690185,1.0,0.1500000059604644,0.0,1.0,-1.4190685749053955,1.4188607931137085,0.000207826757105,1.089568018913269,1.0,1.0,0.0,42.34615707397461,81.0,18740.03125,-0.0,314.7642517089844,1.0,283.1496887207031,285.2870483398437,293.4517517089844,294.8139343261719,293.1499938964844,293.1499938964844,283.1499938964844,10789.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932345390319824,1.0,0.0,0.0,2.124121904373169,2.12412977218628,3.010594298302749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.89013671875,0.0,296.058837890625,1895.4371337890625,0.0,891.828857421875,0.529698371887207,1.0,0.0,3.0,1.0,0.0
18167400,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7510066032409668,0.1433425843715667,0.1303743869066238,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.7864564657211304,0.164590299129486,0.1576271802186966,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.8410998582839966,0.2031023204326629,0.1430774182081222,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.7331580519676208,0.132783830165863,0.1271626502275467,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.7412344813346863,0.1373276263475418,0.6248787641525269,285.8423767089844,285.59326171875,291.46978759765625,290.3546447753906,291.4565124511719,297.7707824707031,285.7344055175781,1.0,0.3053672313690185,1.0,0.1500000059604644,0.0,1.0,-1.4190685749053955,1.4188607931137085,0.000207826757105,1.089568018913269,1.0,1.0,0.0,42.34615707397461,81.0,18740.03125,-0.0,314.7642517089844,1.0,283.1496887207031,285.2870483398437,293.4517517089844,294.8139343261719,293.1499938964844,293.1499938964844,283.1499938964844,10789.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932345390319824,1.0,0.0,0.0,2.124121904373169,2.12412977218628,3.010594298302749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.89013671875,0.0,296.058837890625,1895.4371337890625,0.0,891.828857421875,0.529698371887207,1.0,0.0,3.0,1.0,0.0
18167460,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.7090175747871399,0.1420761346817016,0.1294862926006317,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.740175187587738,0.1630041003227234,0.1562017053365707,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.7945366501808167,0.2028981149196624,0.1428767442703247,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.6905995011329651,0.1317701339721679,0.1265844404697418,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.6977822184562683,0.1354691088199615,0.6181791424751282,285.5424194335937,285.5697021484375,291.5679016113281,290.41510009765625,291.5634460449219,297.6927795410156,285.5350952148437,1.0,0.3161999583244324,1.0,0.1500000059604644,0.0,1.0,-1.4081953763961792,1.408149242401123,4.613383862306364e-05,1.0803512334823608,0.8990961909294128,0.8990961909294128,0.0,53.92402267456055,81.0,19077.341796875,-0.0,336.751708984375,1.0,283.14996337890625,285.15203857421875,293.42706298828125,294.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,13906.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930914878845215,1.0,0.0,0.0,2.2882344722747803,2.2882440090179443,3.493771032481164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.26025390625,0.0,376.6207885742188,1895.4371337890625,0.0,891.0623779296875,0.5692888498306274,1.0,0.0,3.0,1.0,0.0
18167520,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.7042781114578247,0.1419983655214309,0.129397302865982,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.7357563972473145,0.162895068526268,0.1560667157173156,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.7897268533706665,0.2030966132879257,0.1429791003465652,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.685933530330658,0.1316798031330108,0.1265065371990203,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.6928018927574158,0.1352273225784301,0.6171088814735413,285.5298767089844,285.5652160644531,291.58660888671875,290.426513671875,291.5821533203125,297.6802978515625,285.52374267578125,1.0,0.3175044655799866,1.0,0.1500000059604644,0.0,1.0,-1.4066697359085083,1.4066237211227417,4.604089554050006e-05,1.0791224241256714,0.890449047088623,0.890449047088623,0.0,55.39390182495117,69.0,19127.783203125,-0.0,339.46441650390625,1.0,283.14996337890625,285.1393737792969,293.4287414550781,294.7751159667969,293.1499938964844,293.1499938964844,283.1499938964844,14448.3583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923448801040649,1.0,0.0,0.0,2.3072187900543213,2.3072283267974854,3.55198324086814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.4150390625,0.0,387.5382385253906,1895.4371337890625,0.0,887.0708618164062,0.5713372826576233,1.0,0.0,3.0,1.0,0.0
18167580,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.6917632818222046,0.1424194574356079,0.1295984536409378,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.7241518497467041,0.1632439941167831,0.1561590731143951,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.7784105539321899,0.2053969353437423,0.1443977504968643,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.6733840703964233,0.1317809671163559,0.1265134513378143,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.6784967184066772,0.1344595849514007,0.6130959391593933,285.5072631835937,285.53717041015625,291.7035217285156,290.4971008300781,291.69903564453125,297.6192321777344,285.50689697265625,1.0,0.3215580880641937,1.0,0.1500000059604644,0.0,1.0,-1.4039095640182495,1.403863787651062,4.587302100844681e-05,1.0768613815307615,0.8693422079086304,0.8693422079086304,0.0,59.89062881469727,57.0,19374.19921875,-0.0,348.7483215332031,1.0,283.1499938964844,285.1161499023437,293.4739685058594,294.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,16193.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867748856544495,1.0,0.0,0.0,2.3567984104156494,2.356808662414551,3.706280153892294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.9267578125,0.0,418.4601745605469,1895.4371337890625,0.0,857.8175048828125,0.5876352190971375,1.0,0.0,3.0,1.0,0.0
18167640,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.6917632818222046,0.1424194574356079,0.1295984536409378,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.7241518497467041,0.1632439941167831,0.1561590731143951,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.7784105539321899,0.2053969353437423,0.1443977504968643,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.6733840703964233,0.1317809671163559,0.1265134513378143,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.6784967184066772,0.1344595849514007,0.6130959391593933,285.5072631835937,285.53717041015625,291.7035217285156,290.4971008300781,291.69903564453125,297.6192321777344,285.50689697265625,1.0,0.3215580880641937,1.0,0.1500000059604644,0.0,1.0,-1.4039095640182495,1.403863787651062,4.587302100844681e-05,1.0768613815307615,0.8693422079086304,0.8693422079086304,0.0,59.89062881469727,57.0,19374.19921875,-0.0,348.7483215332031,1.0,283.1499938964844,285.1161499023437,293.4739685058594,294.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,16193.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867748856544495,1.0,0.0,0.0,2.3567984104156494,2.356808662414551,3.706280153892294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.9267578125,0.0,418.4601745605469,1895.4371337890625,0.0,857.8175048828125,0.5876352190971375,1.0,0.0,3.0,1.0,0.0
18167700,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.6932180523872375,0.1430287659168243,0.1300404518842697,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7253981232643127,0.1638878285884857,0.1566363722085952,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.7809339165687561,0.2069732844829559,0.1454128623008728,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.674467921257019,0.1321600079536438,0.126774862408638,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.6788783669471741,0.1344532221555709,0.6125388741493225,285.5077514648437,285.52313232421875,291.7619323730469,290.53192138671875,291.7574768066406,297.5968322753906,285.5080871582031,1.0,0.3214713931083679,1.0,0.1500000059604644,0.0,1.0,-1.4058748483657837,1.4058289527893066,4.5992452214704826e-05,1.0784106254577637,0.8719620108604431,0.8719620108604431,0.0,59.69556427001953,57.0,19540.08984375,-0.0,349.3384094238281,1.0,283.1499938964844,285.1124572753906,293.51318359375,294.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,16491.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851357579231262,1.0,0.0,0.0,2.380777835845948,2.380788326263428,3.782083695114125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.0234375,0.0,431.2046508789063,1895.4371337890625,0.0,849.3836669921875,0.5934826135635376,1.0,0.0,3.0,1.0,0.0
18167760,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.6979689598083496,0.1437754929065704,0.1305955201387405,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7296609282493591,0.1647050827741623,0.1572696268558502,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.7869696617126465,0.2086842656135559,0.1465170979499817,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.6787360310554504,0.1326700747013092,0.1271392554044723,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.6825160980224609,0.1346031874418258,0.6125936508178711,285.5101013183594,285.5091247558594,291.8203430175781,290.56640625,291.8158874511719,297.5777893066406,285.5105895996094,1.0,0.3204148709774017,1.0,0.1500000059604644,0.0,1.0,-1.4091286659240725,1.409082531929016,4.619064930011518e-05,1.0809928178787231,0.8810837268829346,0.8810837268829346,0.0,58.40494537353516,45.0,19726.947265625,-0.0,347.9963684082031,1.0,283.1499938964844,285.1093139648437,293.55682373046875,294.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,16523.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584722101688385,1.0,0.0,0.0,2.4075262546539307,2.4075369834899902,3.8675457858516893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.53076171875,0.0,444.2182312011719,1895.4371337890625,0.0,847.2677001953125,0.5995566844940186,1.0,0.0,3.0,1.0,0.0
18167820,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7153820991516113,0.1454993486404419,0.1318825036287307,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7459796667098999,0.1666516661643982,0.1588084399700164,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8080304265022278,0.2123139500617981,0.1488509178161621,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.6955035328865051,0.133939191699028,0.1280580759048462,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.6981121301651001,0.1352074593305587,0.6138864755630493,285.5126342773437,285.48114013671875,291.9368896484375,290.63446044921875,291.9324645996094,297.5467529296875,285.5126342773437,1.0,0.3160819411277771,1.0,0.1500000059604644,0.0,1.0,-1.4179760217666626,1.4179292917251587,4.67323734483216e-05,1.0880324840545654,0.9132550954818726,0.9132550954818726,0.0,53.43449783325195,33.0,20150.328125,-0.0,340.7813415527344,1.0,283.1499938964844,285.0983581542969,293.6465148925781,295.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,16205.1630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873141884803772,1.0,0.0,0.0,2.473918199539185,2.4739291667938232,4.083796341092239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.9736328125,0.0,475.6930236816406,1895.4371337890625,0.0,860.609619140625,0.6170282959938049,1.0,0.0,3.0,1.0,0.0
18167880,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7153820991516113,0.1454993486404419,0.1318825036287307,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7459796667098999,0.1666516661643982,0.1588084399700164,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8080304265022278,0.2123139500617981,0.1488509178161621,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.6955035328865051,0.133939191699028,0.1280580759048462,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.6981121301651001,0.1352074593305587,0.6138864755630493,285.5126342773437,285.48114013671875,291.9368896484375,290.63446044921875,291.9324645996094,297.5467529296875,285.5126342773437,1.0,0.3160819411277771,1.0,0.1500000059604644,0.0,1.0,-1.4179760217666626,1.4179292917251587,4.67323734483216e-05,1.0880324840545654,0.9132550954818726,0.9132550954818726,0.0,53.43449783325195,33.0,20150.328125,-0.0,340.7813415527344,1.0,283.1499938964844,285.0983581542969,293.6465148925781,295.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,16205.1630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873141884803772,1.0,0.0,0.0,2.473918199539185,2.4739291667938232,4.083796341092239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.9736328125,0.0,475.6930236816406,1895.4371337890625,0.0,860.609619140625,0.6170282959938049,1.0,0.0,3.0,1.0,0.0
18167940,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.7415012121200562,0.147334337234497,0.1332394331693649,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.7747974395751953,0.1687906682491302,0.1605071127414703,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.839341402053833,0.2160081267356872,0.1512092649936676,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.722624659538269,0.135376751422882,0.1290965974330902,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7239524126052856,0.1360270231962204,0.615999698638916,285.4974975585937,285.4532775878906,292.052978515625,290.7012634277344,292.0486145019531,297.5218505859375,285.49639892578125,1.0,0.3094246089458465,1.0,0.1500000059604644,0.0,1.0,-1.4282578229904177,1.4282104969024658,4.73670988867525e-05,1.0962239503860474,0.9476884603500366,0.9476884603500366,0.0,46.1967658996582,25.0,20664.109375,-0.0,328.7173767089844,1.0,283.1499938964844,285.0659484863281,293.731201171875,295.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,16432.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937147736549377,1.0,0.0,0.0,2.5815107822418213,2.5815224647521973,4.446734749308234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.2529296875,0.0,534.0772094726562,1895.4371337890625,0.0,894.4074096679688,0.6419557929039001,1.0,0.0,3.0,1.0,0.0
18168000,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.7415012121200562,0.147334337234497,0.1332394331693649,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.7747974395751953,0.1687906682491302,0.1605071127414703,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.839341402053833,0.2160081267356872,0.1512092649936676,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.722624659538269,0.135376751422882,0.1290965974330902,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7239524126052856,0.1360270231962204,0.615999698638916,285.4974975585937,285.4532775878906,292.052978515625,290.7012634277344,292.0486145019531,297.5218505859375,285.49639892578125,1.0,0.3094246089458465,1.0,0.1500000059604644,0.0,1.0,-1.4282578229904177,1.4282104969024658,4.73670988867525e-05,1.0962239503860474,0.9476884603500366,0.9476884603500366,0.0,46.1967658996582,25.0,20664.109375,-0.0,328.7173767089844,1.0,283.1499938964844,285.0659484863281,293.731201171875,295.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,16432.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937147736549377,1.0,0.0,0.0,2.5815107822418213,2.5815224647521973,4.446734749308234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.2529296875,0.0,534.0772094726562,1895.4371337890625,0.0,894.4074096679688,0.6419557929039001,1.0,0.0,3.0,1.0,0.0
18168060,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7623557448387146,0.1484641879796981,0.1340821385383606,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.7980830073356628,0.1701324731111526,0.1615881472826004,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.8639464974403381,0.218265488743782,0.1526559293270111,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7419195175170898,0.1362891048192978,0.1297700256109237,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7426493167877197,0.1365653425455093,0.6175054907798767,285.482177734375,285.4360656738281,292.124755859375,290.7420959472656,292.12042236328125,297.5080871582031,285.4801940917969,1.0,0.3052713274955749,1.0,0.1500000059604644,0.0,1.0,-1.4349204301834106,1.4348726272583008,4.778135917149484e-05,1.1015301942825315,0.9678391218185424,0.9678391218185424,0.0,41.614532470703125,25.0,21010.650390625,-0.0,321.0634765625,1.0,283.1499938964844,285.0385437011719,293.779052734375,295.2123413085937,293.1499938964844,293.1499938964844,283.1499938964844,16870.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986631512641907,1.0,0.0,0.0,2.663983106613159,2.6639955043792725,4.7353958620988134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.46923828125,0.0,583.4857788085938,1895.4371337890625,0.0,921.3834838867188,0.6585478782653809,1.0,0.0,3.0,1.0,0.0
18168120,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.7778118848800659,0.1491473317146301,0.1345901191234588,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.8143277168273926,0.1709464937448501,0.1622460484504699,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8820860385894775,0.2196217477321624,0.1535247862339019,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.7560704946517944,0.1368451714515686,0.1301826238632202,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.7564336061477661,0.1368941664695739,0.6184409856796265,285.4747314453125,285.4255676269531,292.16845703125,290.766845703125,292.1641540527344,297.50018310546875,285.4732666015625,1.0,0.3026711642742157,1.0,0.1500000059604644,0.0,1.0,-1.438982009887695,1.4389339685440063,4.803504270967096e-05,1.104765772819519,0.9820732474327089,0.9820732474327089,0.0,38.8123779296875,25.0,21199.23828125,-0.0,316.3388977050781,1.0,283.1499938964844,285.0258178710937,293.8057861328125,295.25164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17034.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017788052558899,1.0,0.0,0.0,2.705482721328736,2.705495357513428,4.884081477030122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.080078125,0.0,609.1520385742188,1895.4371337890625,0.0,938.7506103515624,0.6711109280586243,1.0,0.0,3.0,1.0,0.0
18168180,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520263671875,0.8141306042671204,0.1509119868278503,0.1359857320785522,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.8496538996696472,0.1730460524559021,0.1640350818634033,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.927275002002716,0.2230999022722244,0.1558187305927276,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.790679931640625,0.138282299041748,0.1313405632972717,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7899044752120972,0.137731060385704,0.621243953704834,285.4517822265625,285.3980407714844,292.2831420898437,290.83123779296875,292.2789001464844,297.4805908203125,285.45068359375,1.0,0.298684298992157,1.0,0.1500000059604644,0.0,1.0,-1.4503129720687866,1.4502642154693604,4.874733713222668e-05,1.1137840747833252,1.0,1.0,0.0,33.68144607543945,25.0,21729.916015625,-0.0,309.6421813964844,1.0,283.1499938964844,284.9862976074219,293.8719482421875,295.3519897460937,293.1499938964844,293.1499938964844,283.1499938964844,18085.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100673079490662,1.0,0.0,0.0,2.831888198852539,2.831902027130127,5.351130880626442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.42724609375,0.0,695.233154296875,1895.4371337890625,0.0,986.2904663085938,0.7012497782707214,1.0,0.0,3.0,1.0,0.0
18168240,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520263671875,0.8141306042671204,0.1509119868278503,0.1359857320785522,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.8496538996696472,0.1730460524559021,0.1640350818634033,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.927275002002716,0.2230999022722244,0.1558187305927276,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.790679931640625,0.138282299041748,0.1313405632972717,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7899044752120972,0.137731060385704,0.621243953704834,285.4517822265625,285.3980407714844,292.2831420898437,290.83123779296875,292.2789001464844,297.4805908203125,285.45068359375,1.0,0.298684298992157,1.0,0.1500000059604644,0.0,1.0,-1.4503129720687866,1.4502642154693604,4.874733713222668e-05,1.1137840747833252,1.0,1.0,0.0,33.68144607543945,25.0,21729.916015625,-0.0,309.6421813964844,1.0,283.1499938964844,284.9862976074219,293.8719482421875,295.3519897460937,293.1499938964844,293.1499938964844,283.1499938964844,18085.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100673079490662,1.0,0.0,0.0,2.831888198852539,2.831902027130127,5.351130880626442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.42724609375,0.0,695.233154296875,1895.4371337890625,0.0,986.2904663085938,0.7012497782707214,1.0,0.0,3.0,1.0,0.0
18168300,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8302649855613708,0.15177683532238,0.1366901993751526,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.8673797845840454,0.1740677058696746,0.1649285554885864,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.9504770040512084,0.2247873246669769,0.1569475084543228,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8076232671737671,0.1389819681644439,0.1319272518157959,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8062574863433838,0.1381282806396484,0.6226748824119568,285.44207763671875,285.3843688964844,292.3401184082031,290.8630065917969,292.3359069824219,297.4713439941406,285.440673828125,1.0,0.2973279953002929,1.0,0.1500000059604644,0.0,1.0,-1.4560083150863647,1.4559592008590698,4.910791903967038e-05,1.1183178424835205,1.0,1.0,0.0,31.728343963623047,25.0,21999.275390625,-0.0,307.78387451171875,1.0,283.1499938964844,284.9674377441406,293.90301513671875,295.3998413085937,293.1499938964844,293.1499938964844,283.1499938964844,18918.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140328049659729,1.0,0.0,0.0,2.8970954418182373,2.8971097469329834,5.600398367278103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.8046875,0.0,744.3130493164062,1895.4371337890625,0.0,1009.7078247070312,0.7143732309341431,1.0,0.0,3.0,1.0,0.0
18168360,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8457918167114258,0.1526329517364502,0.137397363781929,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.8849294185638428,0.1750696748495102,0.1658156067132949,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.9707486033439636,0.2264402955770492,0.1580604165792465,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.8228397369384766,0.1396683156490326,0.1325137913227081,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.8209988474845886,0.1385096460580825,0.6240950226783752,285.4374084472656,285.3707580566406,292.3968200683594,290.8944702148437,292.39263916015625,297.4625244140625,285.43707275390625,1.0,0.29634490609169,1.0,0.1500000059604644,0.0,1.0,-1.46166729927063,1.4616178274154663,4.946788612869568e-05,1.122821569442749,1.0,1.0,0.0,30.10865974426269,25.0,22226.666015625,-0.0,306.7192687988281,1.0,283.1499938964844,284.9569091796875,293.9325561523437,295.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,19514.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177153587341309,1.0,0.0,0.0,2.942424058914185,2.942438840866089,5.777019396191463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.88134765625,0.0,779.7985229492188,1895.4371337890625,0.0,1031.8355712890625,0.7282357215881348,1.0,0.0,3.0,1.0,0.0
18168420,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8698539733886719,0.1543158590793609,0.1388404965400695,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.9118211269378662,0.1770143210887909,0.1675921231508255,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.995797038078308,0.2298451066017151,0.1603018343448639,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8447827100753784,0.1409983783960342,0.1337048709392547,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.8417084813117981,0.1392231881618499,0.626990020275116,285.4281005859375,285.34375,292.50933837890625,290.95660400390625,292.5052490234375,297.4463195800781,285.42742919921875,1.0,0.2949917614459991,1.0,0.1500000059604644,0.0,1.0,-1.4678239822387695,1.4677741527557373,4.986176645616069e-05,1.1280484199523926,1.0,1.0,0.0,28.11255073547364,25.0,22664.626953125,-0.0,306.0666809082031,1.0,283.1499938964844,284.93194580078125,293.9908752441406,295.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,20884.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245861053466797,1.0,0.0,0.0,3.043938159942627,3.0439541339874268,6.182511924635037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.0947265625,0.0,863.3248901367188,1895.4371337890625,0.0,1074.084716796875,0.7530661225318909,1.0,0.0,3.0,1.0,0.0
18168480,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8698539733886719,0.1543158590793609,0.1388404965400695,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.9118211269378662,0.1770143210887909,0.1675921231508255,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.995797038078308,0.2298451066017151,0.1603018343448639,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8447827100753784,0.1409983783960342,0.1337048709392547,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.8417084813117981,0.1392231881618499,0.626990020275116,285.4281005859375,285.34375,292.50933837890625,290.95660400390625,292.5052490234375,297.4463195800781,285.42742919921875,1.0,0.2949917614459991,1.0,0.1500000059604644,0.0,1.0,-1.4678239822387695,1.4677741527557373,4.986176645616069e-05,1.1280484199523926,1.0,1.0,0.0,28.11255073547364,25.0,22664.626953125,-0.0,306.0666809082031,1.0,283.1499938964844,284.93194580078125,293.9908752441406,295.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,20884.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245861053466797,1.0,0.0,0.0,3.043938159942627,3.0439541339874268,6.182511924635037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.0947265625,0.0,863.3248901367188,1895.4371337890625,0.0,1074.084716796875,0.7530661225318909,1.0,0.0,3.0,1.0,0.0
