time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168540,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8820734620094299,0.1559262126684188,0.1402711719274521,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9263781905174256,0.1788481026887893,0.1693177372217178,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9826033711433412,0.2354713827371597,0.1478825062513351,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.85564124584198,0.1422445625066757,0.1348698735237121,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.8513029217720032,0.1398811638355255,0.6298274993896484,285.4105529785156,285.31707763671875,292.6205139160156,291.01763916015625,292.616455078125,297.4423217773437,285.40972900390625,1.0,0.2939090132713318,1.0,0.1500000059604644,0.0,1.0,-1.4668071269989014,1.4667572975158691,4.979635559720919e-05,1.1269757747650146,1.0,1.0,0.0,27.305583953857425,28.0,22976.43359375,-0.0,302.4189147949219,1.0,283.1499938964844,284.9023742675781,294.0450134277344,295.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,22173.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300477385520935,1.0,0.0,0.0,3.136446714401245,3.1364636421203613,6.564008572240709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.66748046875,0.0,944.4536743164062,1895.4371337890625,0.0,1108.5445556640625,0.7757214903831482,1.0,0.0,3.0,1.0,0.0
18168600,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8820734620094299,0.1559262126684188,0.1402711719274521,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9263781905174256,0.1788481026887893,0.1693177372217178,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9826033711433412,0.2354713827371597,0.1478825062513351,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.85564124584198,0.1422445625066757,0.1348698735237121,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.8513029217720032,0.1398811638355255,0.6298274993896484,285.4105529785156,285.31707763671875,292.6205139160156,291.01763916015625,292.616455078125,297.4423217773437,285.40972900390625,1.0,0.2939090132713318,1.0,0.1500000059604644,0.0,1.0,-1.4668071269989014,1.4667572975158691,4.979635559720919e-05,1.1269757747650146,1.0,1.0,0.0,27.305583953857425,28.0,22976.43359375,-0.0,302.4189147949219,1.0,283.1499938964844,284.9023742675781,294.0450134277344,295.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,22173.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300477385520935,1.0,0.0,0.0,3.136446714401245,3.1364636421203613,6.564008572240709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.66748046875,0.0,944.4536743164062,1895.4371337890625,0.0,1108.5445556640625,0.7757214903831482,1.0,0.0,3.0,1.0,0.0
18168660,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.8889542818069458,0.1573783010244369,0.1415667533874511,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.9345380067825316,0.1804686188697815,0.1708503812551498,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.9805312752723694,0.2411329448223114,0.1448471844196319,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.8616165518760681,0.1433437615633011,0.1359063684940338,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.8562166094779968,0.1404823064804077,0.6324667930603027,285.4013671875,285.2928466796875,292.7214660644531,291.0729064941406,292.71746826171875,297.4423828125,285.4013366699219,1.0,0.2943847179412842,1.0,0.1500000059604644,0.0,1.0,-1.4709802865982056,1.4709302186965942,5.0063987146131694e-05,1.1302582025527954,1.0,1.0,0.0,27.05332374572754,28.0,23316.10546875,-0.0,303.9682006835937,1.0,283.1499938964844,284.8824462890625,294.094970703125,295.6752014160156,293.1499938964844,293.1499938964844,283.1499938964844,23345.07421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339663863182068,1.0,0.0,0.0,3.218263626098633,3.218281507492065,6.910930778758484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9580078125,0.0,1020.3093872070312,1895.4371337890625,0.0,1133.73681640625,0.7928013205528259,1.0,0.0,3.0,1.0,0.0
18168720,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.8893337249755859,0.1575043946504593,0.1416794806718826,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9349795579910278,0.1806075870990753,0.170982152223587,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9804603457450868,0.2416020929813385,0.1447467803955078,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.8619316220283508,0.1434380263090133,0.1359956562519073,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.8564446568489075,0.1405340880155563,0.6326981782913208,285.4013366699219,285.290771484375,292.73016357421875,291.0776672363281,292.7261962890625,297.4422912597656,285.4014587402344,1.0,0.2944773435592651,1.0,0.1500000059604644,0.0,1.0,-1.471537947654724,1.4714878797531128,5.009981759940274e-05,1.1306993961334229,1.0,1.0,0.0,27.05270195007324,31.0,23344.701171875,-0.0,304.2590026855469,1.0,283.1499938964844,284.8816833496094,294.0993957519531,295.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,23420.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342816352844238,1.0,0.0,0.0,3.223428964614868,3.223446846008301,6.933132681297138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.43603515625,0.0,1025.2301025390625,1895.4371337890625,0.0,1135.780029296875,0.7970366477966309,1.0,0.0,3.0,1.0,0.0
18168780,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.8910582065582275,0.1590757668018341,0.1430942863225937,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.9368537664413452,0.1823130398988723,0.1726092994213104,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.9811325073242188,0.2468705177307129,0.1457066386938095,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.8630208969116211,0.1445958316326141,0.137101948261261,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.8565027117729187,0.1411550343036651,0.6355486512184143,285.40087890625,285.2648620605469,292.838134765625,291.13671875,292.834228515625,297.43817138671875,285.4015808105469,1.0,0.2963593304157257,1.0,0.1500000059604644,0.0,1.0,-1.481089472770691,1.4810388088226318,5.071616396890022e-05,1.138269066810608,1.0,1.0,0.0,27.32895851135254,34.0,23764.099609375,-0.0,309.9947204589844,1.0,283.1499938964844,284.86846923828125,294.1578063964844,295.762939453125,293.1499938964844,293.1499938964844,283.1499938964844,24629.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384443044662476,1.0,0.0,0.0,3.3056411743164062,3.305660009384156,7.291296242328826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.22509765625,0.0,1105.6923828125,1895.4371337890625,0.0,1162.9930419921875,0.8171970248222351,1.0,0.0,3.0,1.0,0.0
18168840,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.8910582065582275,0.1590757668018341,0.1430942863225937,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.9368537664413452,0.1823130398988723,0.1726092994213104,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.9811325073242188,0.2468705177307129,0.1457066386938095,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.8630208969116211,0.1445958316326141,0.137101948261261,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.8565027117729187,0.1411550343036651,0.6355486512184143,285.40087890625,285.2648620605469,292.838134765625,291.13671875,292.834228515625,297.43817138671875,285.4015808105469,1.0,0.2963593304157257,1.0,0.1500000059604644,0.0,1.0,-1.481089472770691,1.4810388088226318,5.071616396890022e-05,1.138269066810608,1.0,1.0,0.0,27.32895851135254,34.0,23764.099609375,-0.0,309.9947204589844,1.0,283.1499938964844,284.86846923828125,294.1578063964844,295.762939453125,293.1499938964844,293.1499938964844,283.1499938964844,24629.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384443044662476,1.0,0.0,0.0,3.3056411743164062,3.305660009384156,7.291296242328826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.22509765625,0.0,1105.6923828125,1895.4371337890625,0.0,1162.9930419921875,0.8171970248222351,1.0,0.0,3.0,1.0,0.0
18168900,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8901468515396118,0.1598601043224334,0.1438059508800506,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.935657262802124,0.1831473708152771,0.173411026597023,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.9823434352874756,0.2490630000829696,0.1474896520376205,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.8618912100791931,0.1451636403799057,0.1376498788595199,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.8548833131790161,0.1414427906274795,0.6369137763977051,285.4019470214844,285.2520751953125,292.89141845703125,291.1659240722656,292.8875732421875,297.4339599609375,285.4022827148437,1.0,0.2977199852466583,1.0,0.1500000059604644,0.0,1.0,-1.4873420000076294,1.487290859222412,5.11222388013266e-05,1.1432284116744995,1.0,1.0,0.0,27.63589668273925,34.0,24005.111328125,-0.0,314.10614013671875,1.0,283.1499938964844,284.86151123046875,294.1882019042969,295.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,25346.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407391428947449,1.0,0.0,0.0,3.3533761501312256,3.353395462036133,7.503395522689971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.57666015625,0.0,1154.28759765625,1895.4371337890625,0.0,1178.1768798828125,0.8261096477508545,1.0,0.0,3.0,1.0,0.0
18168960,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8880892395973206,0.1606434732675552,0.1445197463035583,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.9330713152885436,0.1839684844017028,0.1742034256458282,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.984046757221222,0.2508974373340606,0.1501262485980987,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.8596875667572021,0.1457240134477615,0.1381939649581909,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.8522005677223206,0.1417088061571121,0.6382047533988953,285.4068603515625,285.2393798828125,292.9442138671875,291.1948547363281,292.9403991699219,297.4281005859375,285.40802001953125,1.0,0.2993508875370025,1.0,0.1500000059604644,0.0,1.0,-1.4945182800292969,1.4944666624069214,5.159086504136212e-05,1.1489217281341553,1.0,1.0,0.0,28.05716896057129,37.0,24225.857421875,-0.0,319.0404357910156,1.0,283.1499938964844,284.8610534667969,294.2183532714844,295.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,25808.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431707739830017,1.0,0.0,0.0,3.383817434310913,3.3838369846343994,7.640242074558046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.08349609375,0.0,1186.009033203125,1895.4371337890625,0.0,1194.4051513671875,0.8363792300224304,1.0,0.0,3.0,1.0,0.0
18169020,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.881439745426178,0.1622036397457122,0.1459521800279617,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.9247753620147704,0.1855737417936325,0.1757639497518539,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.9882044196128844,0.2536048591136932,0.1573463231325149,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.8529493808746338,0.1468242108821869,0.139272853732109,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8445292115211487,0.1421753764152526,0.6405545473098755,285.41748046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0445556640625,297.412353515625,285.4189758300781,1.0,0.303232342004776,1.0,0.1500000059604644,0.0,1.0,-1.5108927488327026,1.5108400583267212,5.267034794087522e-05,1.161912202835083,1.0,1.0,0.0,29.183687210083008,40.0,24722.31640625,-0.0,330.8927001953125,1.0,283.1499938964844,284.8577575683594,294.2787780761719,295.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,26973.517578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485608220100403,1.0,0.0,0.0,3.459336280822754,3.4593567848205566,7.985071874827554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.1181640625,0.0,1267.201416015625,1895.4371337890625,0.0,1230.880126953125,0.8549151420593262,1.0,0.0,3.0,1.0,0.0
18169080,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.881439745426178,0.1622036397457122,0.1459521800279617,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.9247753620147704,0.1855737417936325,0.1757639497518539,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.9882044196128844,0.2536048591136932,0.1573463231325149,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.8529493808746338,0.1468242108821869,0.139272853732109,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8445292115211487,0.1421753764152526,0.6405545473098755,285.41748046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0445556640625,297.412353515625,285.4189758300781,1.0,0.303232342004776,1.0,0.1500000059604644,0.0,1.0,-1.5108927488327026,1.5108400583267212,5.267034794087522e-05,1.161912202835083,1.0,1.0,0.0,29.183687210083008,40.0,24722.31640625,-0.0,330.8927001953125,1.0,283.1499938964844,284.8577575683594,294.2787780761719,295.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,26973.517578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485608220100403,1.0,0.0,0.0,3.459336280822754,3.4593567848205566,7.985071874827554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.1181640625,0.0,1267.201416015625,1895.4371337890625,0.0,1230.880126953125,0.8549151420593262,1.0,0.0,3.0,1.0,0.0
18169140,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8720312118530273,0.163751944899559,0.1473871320486068,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.9131719470024108,0.1871264427900314,0.177288070321083,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.9925933480262756,0.2549807429313659,0.1667684912681579,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8437395691871643,0.1478953510522842,0.1403373926877975,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.8343927264213562,0.1425447165966034,0.6425369381904602,285.4316711425781,285.19000244140625,293.1499938964844,291.3086242675781,293.1464538574219,297.3917541503906,285.43341064453125,1.0,0.3078348338603973,1.0,0.1500000059604644,0.0,1.0,-1.5294121503829956,1.5293582677841189,5.3908341214992106e-05,1.176600694656372,1.0,1.0,0.0,30.683881759643555,28.0,25244.9921875,-0.0,345.180908203125,1.0,283.1499938964844,284.857666015625,294.3378601074219,296.0306091308594,293.1499938964844,293.1499938964844,283.1499938964844,28123.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544740200042725,1.0,0.0,0.0,3.53230619430542,3.532327651977539,8.325492899530218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.62255859375,0.0,1349.0947265625,1895.4371337890625,0.0,1271.67626953125,0.8728309869766235,1.0,0.0,3.0,1.0,0.0
18169200,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8720312118530273,0.163751944899559,0.1473871320486068,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.9131719470024108,0.1871264427900314,0.177288070321083,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.9925933480262756,0.2549807429313659,0.1667684912681579,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8437395691871643,0.1478953510522842,0.1403373926877975,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.8343927264213562,0.1425447165966034,0.6425369381904602,285.4316711425781,285.19000244140625,293.1499938964844,291.3086242675781,293.1464538574219,297.3917541503906,285.43341064453125,1.0,0.3078348338603973,1.0,0.1500000059604644,0.0,1.0,-1.5294121503829956,1.5293582677841189,5.3908341214992106e-05,1.176600694656372,1.0,1.0,0.0,30.683881759643555,28.0,25244.9921875,-0.0,345.180908203125,1.0,283.1499938964844,284.857666015625,294.3378601074219,296.0306091308594,293.1499938964844,293.1499938964844,283.1499938964844,28123.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544740200042725,1.0,0.0,0.0,3.53230619430542,3.532327651977539,8.325492899530218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.62255859375,0.0,1349.0947265625,1895.4371337890625,0.0,1271.67626953125,0.8728309869766235,1.0,0.0,3.0,1.0,0.0
18169260,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.881750762462616,0.1652495563030243,0.1487207114696502,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.9242852926254272,0.1885909885168075,0.1786692440509796,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.9902236461639404,0.257273405790329,0.1613845229148864,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8520022034645081,0.1489045023918151,0.1412824839353561,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8411023020744324,0.1428118646144867,0.64371657371521,285.4336853027344,285.165771484375,293.2509460449219,291.3649597167969,293.2474060058594,297.3764038085937,285.4333190917969,1.0,0.3064514398574829,1.0,0.1500000059604644,0.0,1.0,-1.5287739038467407,1.5287200212478638,5.386555858422071e-05,1.1762691736221311,1.0,1.0,0.0,30.00619888305664,31.0,25544.623046875,-0.0,343.05047607421875,1.0,283.1499938964844,284.8453369140625,294.3923645019531,296.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,29264.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600997447967529,1.0,0.0,0.0,3.603247404098511,3.6032698154449454,8.663262178743025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.24462890625,0.0,1432.0223388671875,1895.4371337890625,0.0,1311.22802734375,0.8902521133422852,1.0,0.0,3.0,1.0,0.0
18169320,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.881750762462616,0.1652495563030243,0.1487207114696502,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.9242852926254272,0.1885909885168075,0.1786692440509796,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.9902236461639404,0.257273405790329,0.1613845229148864,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8520022034645081,0.1489045023918151,0.1412824839353561,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8411023020744324,0.1428118646144867,0.64371657371521,285.4336853027344,285.165771484375,293.2509460449219,291.3649597167969,293.2474060058594,297.3764038085937,285.4333190917969,1.0,0.3064514398574829,1.0,0.1500000059604644,0.0,1.0,-1.5287739038467407,1.5287200212478638,5.386555858422071e-05,1.1762691736221311,1.0,1.0,0.0,30.00619888305664,31.0,25544.623046875,-0.0,343.05047607421875,1.0,283.1499938964844,284.8453369140625,294.3923645019531,296.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,29264.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600997447967529,1.0,0.0,0.0,3.603247404098511,3.6032698154449454,8.663262178743025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.24462890625,0.0,1432.0223388671875,1895.4371337890625,0.0,1311.22802734375,0.8902521133422852,1.0,0.0,3.0,1.0,0.0
18169380,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.8866667747497559,0.1667129397392273,0.1500303894281387,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.9296629428863524,0.1899875402450561,0.1799929589033126,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.9893957376480104,0.2614009380340576,0.1596767902374267,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.8558769226074219,0.1498731076717376,0.1421968191862106,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.8435688614845276,0.1430741101503372,0.6448392868041992,285.4313049316406,285.1413879394531,293.3525390625,291.4216003417969,293.3489685058594,297.3724060058594,285.4319152832031,1.0,0.3071303963661194,1.0,0.1500000059604644,0.0,1.0,-1.532325267791748,1.532271146774292,5.410482117440552e-05,1.178992748260498,1.0,1.0,0.0,29.8657283782959,34.0,25866.341796875,-0.0,344.7062683105469,1.0,283.1499938964844,284.8336486816406,294.4416809082031,296.1783447265625,293.1499938964844,293.1499938964844,283.1499938964844,30396.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640251874923706,1.0,0.0,0.0,3.67226791381836,3.672291040420532,8.998331395559944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.1015625,0.0,1515.900390625,1895.4371337890625,0.0,1339.2425537109375,0.9072051644325256,1.0,0.0,3.0,1.0,0.0
18169440,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.8866667747497559,0.1667129397392273,0.1500303894281387,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.9296629428863524,0.1899875402450561,0.1799929589033126,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.9893957376480104,0.2614009380340576,0.1596767902374267,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.8558769226074219,0.1498731076717376,0.1421968191862106,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.8435688614845276,0.1430741101503372,0.6448392868041992,285.4313049316406,285.1413879394531,293.3525390625,291.4216003417969,293.3489685058594,297.3724060058594,285.4319152832031,1.0,0.3071303963661194,1.0,0.1500000059604644,0.0,1.0,-1.532325267791748,1.532271146774292,5.410482117440552e-05,1.178992748260498,1.0,1.0,0.0,29.8657283782959,34.0,25866.341796875,-0.0,344.7062683105469,1.0,283.1499938964844,284.8336486816406,294.4416809082031,296.1783447265625,293.1499938964844,293.1499938964844,283.1499938964844,30396.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640251874923706,1.0,0.0,0.0,3.67226791381836,3.672291040420532,8.998331395559944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.1015625,0.0,1515.900390625,1895.4371337890625,0.0,1339.2425537109375,0.9072051644325256,1.0,0.0,3.0,1.0,0.0
18169500,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.8869833946228027,0.1674428135156631,0.150689035654068,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.9297654628753662,0.1906697452068328,0.1806458085775375,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.9897685050964355,0.2632906436920166,0.1604359447956085,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.8558380603790283,0.1503482311964035,0.1426523476839065,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.8429280519485474,0.1432047188282013,0.6454466581344604,285.4325866699219,285.129150390625,293.40350341796875,291.4499816894531,293.3999328613281,297.3699645996094,285.43292236328125,1.0,0.3079339861869812,1.0,0.1500000059604644,0.0,1.0,-1.536085844039917,1.5360314846038818,5.435899583972059e-05,1.181962490081787,1.0,1.0,0.0,30.02811622619629,34.0,26069.96484375,-0.0,347.27984619140625,1.0,283.1499938964844,284.8280639648437,294.4681701660156,296.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,31091.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665713369846344,1.0,0.0,0.0,3.714002370834351,3.7140262126922607,9.20402214887872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.970703125,0.0,1568.173828125,1895.4371337890625,0.0,1351.393798828125,0.914650022983551,1.0,0.0,3.0,1.0,0.0
18169560,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.8861274123191833,0.1681740880012512,0.1513517349958419,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.928450644016266,0.1913430392742157,0.1812931597232818,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.9905483722686768,0.2649282217025757,0.1620758026838302,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8547143936157227,0.150818645954132,0.1431066840887069,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8412570357322693,0.1433285176753997,0.6460518836975098,285.4375,285.11688232421875,293.4546203613281,291.4784240722656,293.4510498046875,297.36651611328125,285.4385681152344,1.0,0.3090397417545318,1.0,0.1500000059604644,0.0,1.0,-1.5408982038497925,1.540843486785889,5.468535891850479e-05,1.1857670545578003,1.0,1.0,0.0,30.318586349487305,37.0,26260.1328125,-0.0,350.80718994140625,1.0,283.1499938964844,284.828369140625,294.4957275390625,296.2538146972656,293.1499938964844,293.1499938964844,283.1499938964844,31515.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673814654350281,1.0,0.0,0.0,3.7392807006835938,3.739304780960083,9.329737622465472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.69482421875,0.0,1600.4124755859375,1895.4371337890625,0.0,1363.4603271484375,0.9236698746681212,1.0,0.0,3.0,1.0,0.0
18169620,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8817334771156311,0.1696371734142303,0.1526886075735092,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.922576069831848,0.1926652640104293,0.1825756430625915,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9928402304649352,0.2674162983894348,0.167380005121231,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.8500133156776428,0.151746928691864,0.1440140157938003,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8355725407600403,0.1435437053442001,0.6471924781799316,285.4482727050781,285.0923156738281,293.5570678710937,291.5353698730469,293.5534973144531,297.35650634765625,285.4496765136719,1.0,0.3119477033615112,1.0,0.1500000059604644,0.0,1.0,-1.55286705493927,1.5528115034103394,5.550239075091668e-05,1.195234298706055,1.0,1.0,0.0,31.212078094482425,40.0,26701.412109375,-0.0,360.1224060058594,1.0,283.1499938964844,284.8268127441406,294.5539855957031,296.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,32636.298828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711016893386841,1.0,0.0,0.0,3.80517315864563,3.805198192596436,9.66144625635934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.203125,0.0,1686.5184326171875,1895.4371337890625,0.0,1390.5858154296875,0.9398596286773682,1.0,0.0,3.0,1.0,0.0
18169680,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8817334771156311,0.1696371734142303,0.1526886075735092,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.922576069831848,0.1926652640104293,0.1825756430625915,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9928402304649352,0.2674162983894348,0.167380005121231,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.8500133156776428,0.151746928691864,0.1440140157938003,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8355725407600403,0.1435437053442001,0.6471924781799316,285.4482727050781,285.0923156738281,293.5570678710937,291.5353698730469,293.5534973144531,297.35650634765625,285.4496765136719,1.0,0.3119477033615112,1.0,0.1500000059604644,0.0,1.0,-1.55286705493927,1.5528115034103394,5.550239075091668e-05,1.195234298706055,1.0,1.0,0.0,31.212078094482425,40.0,26701.412109375,-0.0,360.1224060058594,1.0,283.1499938964844,284.8268127441406,294.5539855957031,296.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,32636.298828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711016893386841,1.0,0.0,0.0,3.80517315864563,3.805198192596436,9.66144625635934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.203125,0.0,1686.5184326171875,1895.4371337890625,0.0,1390.5858154296875,0.9398596286773682,1.0,0.0,3.0,1.0,0.0
18169740,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8743419051170349,0.1710987389087677,0.1540380865335464,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.9131726026535034,0.1939547210931778,0.1838409006595611,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.9955270886421204,0.2687447667121887,0.1749601513147354,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8426267504692078,0.1526592671871185,0.1449198424816131,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.8272634148597717,0.1436998844146728,0.6481538414955139,285.46246337890625,285.07745361328125,293.6597900390625,291.5922546386719,293.65625,297.34234619140625,285.464111328125,1.0,0.3156584501266479,1.0,0.1500000059604644,0.0,1.0,-1.56735098361969,1.5672944784164429,5.650127422995865e-05,1.2066915035247805,1.0,1.0,0.0,32.50415802001953,28.0,27179.4296875,-0.0,372.13873291015625,1.0,283.1499938964844,284.8280029296875,294.6137390136719,296.4248962402344,293.1499938964844,293.1499938964844,283.04998779296875,33760.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754412651062012,1.0,0.0,0.0,3.870173931121826,3.870199680328369,9.9943429177074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.3056640625,0.0,1774.431640625,1895.4371337890625,0.0,1422.593505859375,0.954827606678009,1.0,0.0,3.0,1.0,0.0
18169800,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8743419051170349,0.1710987389087677,0.1540380865335464,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.9131726026535034,0.1939547210931778,0.1838409006595611,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.9955270886421204,0.2687447667121887,0.1749601513147354,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8426267504692078,0.1526592671871185,0.1449198424816131,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.8272634148597717,0.1436998844146728,0.6481538414955139,285.46246337890625,285.07745361328125,293.6597900390625,291.5922546386719,293.65625,297.34234619140625,285.464111328125,1.0,0.3156584501266479,1.0,0.1500000059604644,0.0,1.0,-1.56735098361969,1.5672944784164429,5.650127422995865e-05,1.2066915035247805,1.0,1.0,0.0,32.50415802001953,28.0,27179.4296875,-0.0,372.13873291015625,1.0,283.1499938964844,284.8280029296875,294.6137390136719,296.4248962402344,293.1499938964844,293.1499938964844,283.04998779296875,33760.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754412651062012,1.0,0.0,0.0,3.870173931121826,3.870199680328369,9.9943429177074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.3056640625,0.0,1774.431640625,1895.4371337890625,0.0,1422.593505859375,0.954827606678009,1.0,0.0,3.0,1.0,0.0
18169860,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8840780854225159,0.1723600327968597,0.1552094668149948,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.9240576028823853,0.1950505226850509,0.1849127560853958,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9935952425003052,0.2705584764480591,0.1693264991044998,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.8507797718048096,0.153422012925148,0.1456634849309921,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8337298035621643,0.1436772942543029,0.6481770873069763,285.3939819335937,285.0584716796875,293.7626342773437,291.6489562988281,293.7590637207031,297.330078125,285.39276123046875,1.0,0.3137603402137756,1.0,0.1500000059604644,0.0,1.0,-1.5642153024673462,1.5641590356826782,5.62842542422004e-05,1.2043737173080444,1.0,1.0,0.0,31.688026428222656,31.0,27715.94140625,-0.0,368.0875854492188,1.0,283.0512084960937,284.7402648925781,294.6903381347656,296.5531005859375,293.1499938964844,293.1499938964844,282.75,34720.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852691769599915,1.0,0.0,0.0,3.924790859222412,3.924817562103272,1.0278419040332665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.802734375,0.0,1850.62109375,1895.4371337890625,0.0,1496.495849609375,0.9661520719528198,1.0,0.0,3.0,1.0,0.0
18169920,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8840780854225159,0.1723600327968597,0.1552094668149948,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.9240576028823853,0.1950505226850509,0.1849127560853958,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9935952425003052,0.2705584764480591,0.1693264991044998,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.8507797718048096,0.153422012925148,0.1456634849309921,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8337298035621643,0.1436772942543029,0.6481770873069763,285.3939819335937,285.0584716796875,293.7626342773437,291.6489562988281,293.7590637207031,297.330078125,285.39276123046875,1.0,0.3137603402137756,1.0,0.1500000059604644,0.0,1.0,-1.5642153024673462,1.5641590356826782,5.62842542422004e-05,1.2043737173080444,1.0,1.0,0.0,31.688026428222656,31.0,27715.94140625,-0.0,368.0875854492188,1.0,283.0512084960937,284.7402648925781,294.6903381347656,296.5531005859375,293.1499938964844,293.1499938964844,282.75,34720.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852691769599915,1.0,0.0,0.0,3.924790859222412,3.924817562103272,1.0278419040332665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.802734375,0.0,1850.62109375,1895.4371337890625,0.0,1496.495849609375,0.9661520719528198,1.0,0.0,3.0,1.0,0.0
18169980,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8878982067108154,0.1730816662311554,0.1559941619634628,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.928170680999756,0.195668488740921,0.1856237947940826,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.9929335117340088,0.2736386060714721,0.1676139384508133,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8537461757659912,0.15380859375,0.1461285054683685,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8352155089378357,0.1433149576187133,0.6469748616218567,285.1758117675781,285.0353698730469,293.865478515625,291.7054138183594,293.8619079589844,297.3236083984375,285.1733703613281,1.0,0.3135960400104522,1.0,0.1500000059604644,0.0,1.0,-1.563062071800232,1.563005805015564,5.620439333142713e-05,1.2033597230911257,1.0,1.0,0.0,31.440933227539062,34.0,28785.484375,-0.0,366.7457885742188,1.0,282.7553405761719,284.4975891113281,294.7763366699219,296.7314147949219,293.1499938964844,293.1499938964844,282.45001220703125,35235.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036999464035034,1.0,0.0,0.0,3.953817844390869,3.953844785690308,1.0431015198264504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.6181640625,0.0,1891.9862060546875,1895.4371337890625,0.0,1640.0740966796875,0.9730584621429444,1.0,0.0,3.0,1.0,0.0
18170040,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8878982067108154,0.1730816662311554,0.1559941619634628,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.928170680999756,0.195668488740921,0.1856237947940826,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.9929335117340088,0.2736386060714721,0.1676139384508133,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8537461757659912,0.15380859375,0.1461285054683685,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8352155089378357,0.1433149576187133,0.6469748616218567,285.1758117675781,285.0353698730469,293.865478515625,291.7054138183594,293.8619079589844,297.3236083984375,285.1733703613281,1.0,0.3135960400104522,1.0,0.1500000059604644,0.0,1.0,-1.563062071800232,1.563005805015564,5.620439333142713e-05,1.2033597230911257,1.0,1.0,0.0,31.440933227539062,34.0,28785.484375,-0.0,366.7457885742188,1.0,282.7553405761719,284.4975891113281,294.7763366699219,296.7314147949219,293.1499938964844,293.1499938964844,282.45001220703125,35235.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036999464035034,1.0,0.0,0.0,3.953817844390869,3.953844785690308,1.0431015198264504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.6181640625,0.0,1891.9862060546875,1895.4371337890625,0.0,1640.0740966796875,0.9730584621429444,1.0,0.0,3.0,1.0,0.0
18170100,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8865801692008972,0.173286572098732,0.1562297493219375,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9264426827430724,0.1958189159631729,0.1858219504356384,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9934484362602234,0.2746679782867431,0.1689386963844299,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8523310422897339,0.1538721919059753,0.1462358236312866,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8332295417785645,0.143007755279541,0.6458225250244141,285.0311584472656,285.0199279785156,293.9168701171875,291.7335205078125,293.913330078125,297.3178405761719,285.0071105957031,1.0,0.313971996307373,1.0,0.1500000059604644,0.0,1.0,-1.5639172792434692,1.5638610124588013,5.626351048704237e-05,1.2040189504623413,0.9948388934135436,0.9948388934135436,0.0,31.628662109375,34.0,29758.609375,-0.0,367.7542419433594,1.0,282.4921875,284.30487060546875,294.83203125,296.90106201171875,293.1499938964844,293.1499938964844,282.45001220703125,35466.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149130702018738,1.0,0.0,0.0,3.962942123413086,3.962969064712525,1.047921386998496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.2451171875,0.0,1905.6685791015625,1895.4371337890625,0.0,1730.373046875,0.9751936793327332,1.0,0.0,3.0,1.0,0.0
18170160,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8834500312805176,0.1733769923448562,0.1563516557216644,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9225988388061525,0.1958536356687545,0.1859046667814254,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9943682551383972,0.2751848101615906,0.1714532524347305,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8493025898933411,0.1538404673337936,0.1462500095367431,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.829708456993103,0.1425984054803848,0.6442185044288635,284.9640808105469,285.0081787109375,293.9682312011719,291.761474609375,293.96466064453125,297.3094177246094,284.9639892578125,1.0,0.3146064579486847,1.0,0.1500000059604644,0.0,1.0,-1.565272331237793,1.565216064453125,5.6357268476858735e-05,1.2050776481628418,0.9490005373954772,0.9490005373954772,0.0,31.986644744873047,37.0,29821.00390625,-0.0,369.5153198242188,1.0,282.4555969238281,284.2684326171875,294.82232666015625,296.84796142578125,293.1499938964844,293.1499938964844,282.1499938964844,37205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194257974624634,1.0,0.0,0.0,3.931131839752197,3.931158781051636,1.0311657661077334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.3427734375,0.0,1878.7301025390625,1895.4371337890625,0.0,1767.2996826171875,0.9688236117362976,1.0,0.0,3.0,1.0,0.0
18170220,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8742586970329285,0.1736002564430236,0.1565695255994796,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.911457061767578,0.1958864033222198,0.185980275273323,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9965965151786804,0.2749678492546081,0.1786624044179916,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8405600190162659,0.1537424325942993,0.1462025046348571,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8199511766433716,0.1417006552219391,0.6404793858528137,284.8456115722656,284.9769592285156,294.0707092285156,291.8170471191406,294.06719970703125,297.288330078125,284.8582763671875,1.0,0.3165411055088043,1.0,0.1500000059604644,0.0,1.0,-1.5697317123413086,1.569675087928772,5.66665294172708e-05,1.2085775136947632,0.8109510540962219,0.8109510540962219,0.0,33.07541275024414,25.0,30378.873046875,-0.0,375.0927734375,1.0,282.15643310546875,284.1676025390625,294.8517150878906,296.912109375,293.1499938964844,293.1499938964844,282.45001220703125,45546.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299357652664185,1.0,0.0,0.0,3.592829704284668,3.5928549766540527,8.613240538579703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.1103515625,0.0,1540.8009033203125,1895.4371337890625,0.0,1854.5301513671875,0.9000608325004578,1.0,0.0,3.0,1.0,0.0
18170280,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8742586970329285,0.1736002564430236,0.1565695255994796,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.911457061767578,0.1958864033222198,0.185980275273323,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9965965151786804,0.2749678492546081,0.1786624044179916,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8405600190162659,0.1537424325942993,0.1462025046348571,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8199511766433716,0.1417006552219391,0.6404793858528137,284.8456115722656,284.9769592285156,294.0707092285156,291.8170471191406,294.06719970703125,297.288330078125,284.8582763671875,1.0,0.3165411055088043,1.0,0.1500000059604644,0.0,1.0,-1.5697317123413086,1.569675087928772,5.66665294172708e-05,1.2085775136947632,0.8109510540962219,0.8109510540962219,0.0,33.07541275024414,25.0,30378.873046875,-0.0,375.0927734375,1.0,282.15643310546875,284.1676025390625,294.8517150878906,296.912109375,293.1499938964844,293.1499938964844,282.45001220703125,45546.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299357652664185,1.0,0.0,0.0,3.592829704284668,3.5928549766540527,8.613240538579703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.1103515625,0.0,1540.8009033203125,1895.4371337890625,0.0,1854.5301513671875,0.9000608325004578,1.0,0.0,3.0,1.0,0.0
18170340,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8859037756919861,0.1748679131269455,0.157388150691986,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9242261052131652,0.1966894119977951,0.1864675134420395,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.99424809217453,0.2764565944671631,0.1711127907037735,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8501187562942505,0.1542633771896362,0.146465927362442,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8275542855262756,0.1413549333810806,0.6378858685493469,285.0662841796875,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.280029296875,285.0634155273437,1.0,0.3130904734134674,1.0,0.1500000059604644,0.0,1.0,-1.5594544410705566,1.559398531913757,5.5955428251763806e-05,1.200554132461548,0.996348798274994,0.996348798274994,0.0,31.83014678955078,28.0,30002.564453125,-0.0,365.6376647949219,1.0,282.44268798828125,284.3616943359375,294.8006896972656,296.7613220214844,293.1499938964844,293.1499938964844,282.1499938964844,32121.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709737241268158,1.0,0.0,0.0,3.741341352462769,3.741365671157837,9.340023439108336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.62744140625,0.0,1607.4417724609375,1895.4371337890625,0.0,1688.4285888671875,0.9234057664871216,1.0,0.0,3.0,1.0,0.0
