time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170400,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8859037756919861,0.1748679131269455,0.157388150691986,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9242261052131652,0.1966894119977951,0.1864675134420395,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.99424809217453,0.2764565944671631,0.1711127907037735,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8501187562942505,0.1542633771896362,0.146465927362442,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8275542855262756,0.1413549333810806,0.6378858685493469,285.0662841796875,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.280029296875,285.0634155273437,1.0,0.3130904734134674,1.0,0.1500000059604644,0.0,1.0,-1.5594544410705566,1.559398531913757,5.5955428251763806e-05,1.200554132461548,0.996348798274994,0.996348798274994,0.0,31.83014678955078,28.0,30002.564453125,-0.0,365.6376647949219,1.0,282.44268798828125,284.3616943359375,294.8006896972656,296.7613220214844,293.1499938964844,293.1499938964844,282.1499938964844,32121.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709737241268158,1.0,0.0,0.0,3.741341352462769,3.741365671157837,9.340023439108336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.62744140625,0.0,1607.4417724609375,1895.4371337890625,0.0,1688.4285888671875,0.9234057664871216,1.0,0.0,3.0,1.0,0.0
18170460,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8946280479431152,0.1757106184959411,0.1583287715911865,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9336538910865784,0.1972285211086273,0.1871123015880584,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9922736287117004,0.2802226841449737,0.165990948677063,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8571934700012207,0.1546111851930618,0.1468903422355651,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8327509760856628,0.1409304589033126,0.6363053321838379,284.863525390625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.282470703125,284.8679504394531,1.0,0.3116588294506073,1.0,0.1500000059604644,0.0,1.0,-1.5538114309310913,1.5537558794021606,5.5567150411661714e-05,1.195952534675598,0.8556276559829712,0.8556276559829712,0.0,31.0525131225586,31.0,30691.767578125,-0.0,360.251953125,1.0,282.1563720703125,284.1585388183594,294.9563293457031,297.01446533203125,293.1499938964844,293.1499938964844,282.45001220703125,39810.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720680832862854,1.0,0.0,0.0,3.655690908432007,3.6557157039642334,8.917276659303752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.58447265625,0.0,1568.06591796875,1895.4371337890625,0.0,1777.6268310546875,0.908432126045227,1.0,0.0,3.0,1.0,0.0
18170520,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8946280479431152,0.1757106184959411,0.1583287715911865,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9336538910865784,0.1972285211086273,0.1871123015880584,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9922736287117004,0.2802226841449737,0.165990948677063,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8571934700012207,0.1546111851930618,0.1468903422355651,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8327509760856628,0.1409304589033126,0.6363053321838379,284.863525390625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.282470703125,284.8679504394531,1.0,0.3116588294506073,1.0,0.1500000059604644,0.0,1.0,-1.5538114309310913,1.5537558794021606,5.5567150411661714e-05,1.195952534675598,0.8556276559829712,0.8556276559829712,0.0,31.0525131225586,31.0,30691.767578125,-0.0,360.251953125,1.0,282.1563720703125,284.1585388183594,294.9563293457031,297.01446533203125,293.1499938964844,293.1499938964844,282.45001220703125,39810.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720680832862854,1.0,0.0,0.0,3.655690908432007,3.6557157039642334,8.917276659303752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.58447265625,0.0,1568.06591796875,1895.4371337890625,0.0,1777.6268310546875,0.908432126045227,1.0,0.0,3.0,1.0,0.0
18170580,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8974568247795105,0.1770641505718231,0.1593083441257476,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9360166192054749,0.1981216222047805,0.1877699941396713,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9919851422309875,0.2840079069137573,0.1653051227331161,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8589079976081848,0.1552496701478958,0.1473420411348343,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8330261707305908,0.1408094763755798,0.635059654712677,285.076416015625,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.28680419921875,285.07623291015625,1.0,0.311684638261795,1.0,0.1500000059604644,0.0,1.0,-1.5539952516555786,1.553939700126648,5.557963959290646e-05,1.1959823369979858,1.0,1.0,0.0,30.96667861938477,34.0,30347.130859375,-0.0,360.13397216796875,1.0,282.4429016113281,284.3614807128906,294.93133544921875,296.9072570800781,293.1499938964844,293.1499938964844,282.1499938964844,32237.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061036825180054,1.0,0.0,0.0,3.781270742416382,3.781295299530029,9.540449354972225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.09375,0.0,1655.0159912109375,1895.4371337890625,0.0,1659.2510986328125,0.9320916533470154,1.0,0.0,3.0,1.0,0.0
18170640,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8974568247795105,0.1770641505718231,0.1593083441257476,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9360166192054749,0.1981216222047805,0.1877699941396713,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9919851422309875,0.2840079069137573,0.1653051227331161,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8589079976081848,0.1552496701478958,0.1473420411348343,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8330261707305908,0.1408094763755798,0.635059654712677,285.076416015625,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.28680419921875,285.07623291015625,1.0,0.311684638261795,1.0,0.1500000059604644,0.0,1.0,-1.5539952516555786,1.553939700126648,5.557963959290646e-05,1.1959823369979858,1.0,1.0,0.0,30.96667861938477,34.0,30347.130859375,-0.0,360.13397216796875,1.0,282.4429016113281,284.3614807128906,294.93133544921875,296.9072570800781,293.1499938964844,293.1499938964844,282.1499938964844,32237.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061036825180054,1.0,0.0,0.0,3.781270742416382,3.781295299530029,9.540449354972225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.09375,0.0,1655.0159912109375,1895.4371337890625,0.0,1659.2510986328125,0.9320916533470154,1.0,0.0,3.0,1.0,0.0
18170700,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8980919718742371,0.1776686757802963,0.1599727123975753,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9361771941184998,0.1985315382480621,0.1882488876581192,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9921866655349731,0.285606324672699,0.1657827198505401,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8589925169944763,0.1555507183074951,0.1476964354515075,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8324814438819885,0.140744462609291,0.6350613832473755,284.93951416015625,284.95001220703125,294.4258117675781,292.0057678222656,294.4223327636719,297.2876892089844,284.9149780273437,1.0,0.3122071623802185,1.0,0.1500000059604644,0.0,1.0,-1.5563678741455078,1.556312084197998,5.574258102569729e-05,1.1978060007095337,0.9502390027046204,0.9502390027046204,0.0,31.071409225463867,34.0,31319.181640625,-0.0,361.80615234375,1.0,282.19390869140625,284.1727905273437,295.0517272949219,297.17352294921875,293.1499938964844,293.1499938964844,282.1499938964844,33932.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154886722564697,1.0,0.0,0.0,3.818442106246948,3.818467378616333,9.72894326878304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.55908203125,0.0,1712.5875244140625,1895.4371337890625,0.0,1735.0645751953125,0.9406389594078064,1.0,0.0,3.0,1.0,0.0
18170760,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8960886597633362,0.1779955476522445,0.1603726595640182,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9334454536437988,0.1987199336290359,0.1885214149951934,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.993016242980957,0.2866181135177612,0.1678234040737152,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8568360209465027,0.1556773781776428,0.1478931903839111,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8298773765563965,0.1405107975006103,0.6343767046928406,284.87921142578125,284.95001220703125,294.47589111328125,292.0318298339844,294.472412109375,297.2846069335937,284.881591796875,1.0,0.312995970249176,1.0,0.1500000059604644,0.0,1.0,-1.559038758277893,1.5589828491210938,5.592637899098918e-05,1.1998635530471802,0.8918598294258118,0.8918598294258118,0.0,31.38217544555664,37.0,31318.416015625,-0.0,364.2061767578125,1.0,282.1563415527344,284.1501159667969,295.08428955078125,297.1794128417969,293.1499938964844,293.1499938964844,282.45001220703125,38008.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216148972511292,1.0,0.0,0.0,3.749807596206665,3.74983286857605,9.38234222758183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.51123046875,0.0,1662.5096435546875,1895.4371337890625,0.0,1785.328857421875,0.9282414317131042,1.0,0.0,3.0,1.0,0.0
18170820,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.89048171043396,0.179371640086174,0.1614092290401458,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9258190989494324,0.1996023803949356,0.1892106682062149,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.995031476020813,0.2882408499717712,0.1734067946672439,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8509292006492615,0.156333327293396,0.1484027206897735,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8231093883514404,0.1403752565383911,0.6333476305007935,285.09881591796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718994140625,297.2794494628906,285.1013488769531,1.0,0.3153044283390045,1.0,0.1500000059604644,0.0,1.0,-1.567186713218689,1.5671303272247314,5.648942897096276e-05,1.2061538696289062,1.0,1.0,0.0,32.277076721191406,40.0,30999.888671875,-0.0,371.4347534179688,1.0,282.443603515625,284.3675231933594,295.0510559082031,297.06884765625,293.1499938964844,293.1499938964844,282.1499938964844,33336.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103788256645203,1.0,0.0,0.0,3.847656011581421,3.8476815223693848,9.878380069494597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7314453125,0.0,1743.3792724609375,1895.4371337890625,0.0,1693.60400390625,0.9476446509361268,1.0,0.0,3.0,1.0,0.0
18170880,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.89048171043396,0.179371640086174,0.1614092290401458,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9258190989494324,0.1996023803949356,0.1892106682062149,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.995031476020813,0.2882408499717712,0.1734067946672439,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8509292006492615,0.156333327293396,0.1484027206897735,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8231093883514404,0.1403752565383911,0.6333476305007935,285.09881591796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718994140625,297.2794494628906,285.1013488769531,1.0,0.3153044283390045,1.0,0.1500000059604644,0.0,1.0,-1.567186713218689,1.5671303272247314,5.648942897096276e-05,1.2061538696289062,1.0,1.0,0.0,32.277076721191406,40.0,30999.888671875,-0.0,371.4347534179688,1.0,282.443603515625,284.3675231933594,295.0510559082031,297.06884765625,293.1499938964844,293.1499938964844,282.1499938964844,33336.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103788256645203,1.0,0.0,0.0,3.847656011581421,3.8476815223693848,9.878380069494597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7314453125,0.0,1743.3792724609375,1895.4371337890625,0.0,1693.60400390625,0.9476446509361268,1.0,0.0,3.0,1.0,0.0
18170940,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8823984265327454,0.1803498268127441,0.1625457406044006,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9153153896331788,0.2002034187316894,0.1899964064359665,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.99717116355896,0.2884092330932617,0.1809160560369491,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8429160118103027,0.1567878276109695,0.1490101069211959,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.814123272895813,0.1400252729654312,0.6326172351837158,284.90789794921875,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2677001953125,284.9083557128906,1.0,0.3184752166271209,1.0,0.1500000059604644,0.0,1.0,-1.578361749649048,1.578304409980774,5.72674471186474e-05,1.214852213859558,0.9377365708351136,0.9377365708351136,0.0,33.5612907409668,43.0,32173.5234375,-0.0,381.6170349121094,1.0,282.1561279296875,284.15057373046875,295.19384765625,297.3409729003906,293.1499938964844,293.1499938964844,281.8500061035156,36537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274342179298401,1.0,0.0,0.0,3.8552725315094,3.8552987575531006,9.917528132064035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3779296875,0.0,1778.0115966796875,1895.4371337890625,0.0,1833.615966796875,0.9511616826057434,1.0,0.0,3.0,1.0,0.0
18171000,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8823984265327454,0.1803498268127441,0.1625457406044006,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9153153896331788,0.2002034187316894,0.1899964064359665,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.99717116355896,0.2884092330932617,0.1809160560369491,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8429160118103027,0.1567878276109695,0.1490101069211959,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.814123272895813,0.1400252729654312,0.6326172351837158,284.90789794921875,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2677001953125,284.9083557128906,1.0,0.3184752166271209,1.0,0.1500000059604644,0.0,1.0,-1.578361749649048,1.578304409980774,5.72674471186474e-05,1.214852213859558,0.9377365708351136,0.9377365708351136,0.0,33.5612907409668,43.0,32173.5234375,-0.0,381.6170349121094,1.0,282.1561279296875,284.15057373046875,295.19384765625,297.3409729003906,293.1499938964844,293.1499938964844,281.8500061035156,36537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274342179298401,1.0,0.0,0.0,3.8552725315094,3.8552987575531006,9.917528132064035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3779296875,0.0,1778.0115966796875,1895.4371337890625,0.0,1833.615966796875,0.9511616826057434,1.0,0.0,3.0,1.0,0.0
18171060,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.868855893611908,0.1808327734470367,0.1630807965993881,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.899716854095459,0.2003441452980041,0.190249964594841,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.2864111661911011,0.1915628165006637,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8304060101509094,0.1568691581487655,0.1492008715867996,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.7996701002120972,0.139258325099945,0.6297935247421265,284.8172607421875,284.95001220703125,294.7712097167969,292.1819152832031,294.7679138183594,297.2459411621094,284.8336181640625,1.0,0.3221760392189026,1.0,0.1500000059604644,0.0,1.0,-1.588929533958435,1.5888714790344238,5.800932194688357e-05,1.2231073379516602,0.7938976883888245,0.7938976883888245,0.0,35.45745849609375,31.0,32680.986328125,-0.0,393.2166137695313,1.0,281.8570556640625,284.08453369140625,295.23712158203125,297.4375305175781,293.1499938964844,293.1499938964844,282.1499938964844,46177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429724931716919,1.0,0.0,0.0,3.486905336380005,3.486929655075073,8.112853038255707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.255859375,0.0,1431.923583984375,1895.4371337890625,0.0,1964.9683837890625,0.877631425857544,1.0,0.0,3.0,1.0,0.0
18171120,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.868855893611908,0.1808327734470367,0.1630807965993881,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.899716854095459,0.2003441452980041,0.190249964594841,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.2864111661911011,0.1915628165006637,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8304060101509094,0.1568691581487655,0.1492008715867996,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.7996701002120972,0.139258325099945,0.6297935247421265,284.8172607421875,284.95001220703125,294.7712097167969,292.1819152832031,294.7679138183594,297.2459411621094,284.8336181640625,1.0,0.3221760392189026,1.0,0.1500000059604644,0.0,1.0,-1.588929533958435,1.5888714790344238,5.800932194688357e-05,1.2231073379516602,0.7938976883888245,0.7938976883888245,0.0,35.45745849609375,31.0,32680.986328125,-0.0,393.2166137695313,1.0,281.8570556640625,284.08453369140625,295.23712158203125,297.4375305175781,293.1499938964844,293.1499938964844,282.1499938964844,46177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429724931716919,1.0,0.0,0.0,3.486905336380005,3.486929655075073,8.112853038255707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.255859375,0.0,1431.923583984375,1895.4371337890625,0.0,1964.9683837890625,0.877631425857544,1.0,0.0,3.0,1.0,0.0
18171180,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8756260275840759,0.1822718530893325,0.1640989035367965,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9058985114097596,0.2011749297380447,0.1908054053783416,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9986002445220948,0.2858923077583313,0.1879504770040512,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.835451066493988,0.1574800163507461,0.1495927423238754,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.803297758102417,0.1389336884021759,0.6275247931480408,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.8641052246094,297.2367248535156,285.03521728515625,1.0,0.3202045559883117,1.0,0.1500000059604644,0.0,1.0,-1.584244728088379,1.5841870307922363,5.76797392568551e-05,1.2194674015045166,0.9530957341194152,0.9530957341194152,0.0,34.76751708984375,25.0,32422.51953125,-0.0,388.4586486816406,1.0,282.1412658691406,284.27081298828125,295.1812438964844,297.292236328125,293.1499938964844,293.1499938964844,281.8500061035156,32493.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275406122207642,1.0,0.0,0.0,3.641674518585205,3.641697883605957,8.849027608448523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9189453125,0.0,1497.7471923828125,1895.4371337890625,0.0,1834.5040283203125,0.9008694887161256,1.0,0.0,3.0,1.0,0.0
18171240,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8756260275840759,0.1822718530893325,0.1640989035367965,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9058985114097596,0.2011749297380447,0.1908054053783416,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9986002445220948,0.2858923077583313,0.1879504770040512,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.835451066493988,0.1574800163507461,0.1495927423238754,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.803297758102417,0.1389336884021759,0.6275247931480408,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.8641052246094,297.2367248535156,285.03521728515625,1.0,0.3202045559883117,1.0,0.1500000059604644,0.0,1.0,-1.584244728088379,1.5841870307922363,5.76797392568551e-05,1.2194674015045166,0.9530957341194152,0.9530957341194152,0.0,34.76751708984375,25.0,32422.51953125,-0.0,388.4586486816406,1.0,282.1412658691406,284.27081298828125,295.1812438964844,297.292236328125,293.1499938964844,293.1499938964844,281.8500061035156,32493.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275406122207642,1.0,0.0,0.0,3.641674518585205,3.641697883605957,8.849027608448523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9189453125,0.0,1497.7471923828125,1895.4371337890625,0.0,1834.5040283203125,0.9008694887161256,1.0,0.0,3.0,1.0,0.0
18171300,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8833929300308228,0.1828390210866928,0.1647177338600158,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9140291810035706,0.2015099078416824,0.1911914348602295,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9976763129234314,0.2868906259536743,0.1831126660108566,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8418002128601074,0.1577302068471908,0.1498751491308212,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8090564608573914,0.1387482732534408,0.6268283128738403,284.89404296875,284.95001220703125,294.9149780273437,292.2523498535156,294.91168212890625,297.2372741699219,284.8709411621094,1.0,0.3185033500194549,1.0,0.1500000059604644,0.0,1.0,-1.579146146774292,1.579088807106018,5.732224963139743e-05,1.2154109477996826,0.8677670955657959,0.8677670955657959,0.0,33.905914306640625,25.0,33167.4375,-0.0,383.0171813964844,1.0,281.8972473144531,284.0860900878906,295.2880859375,297.5359191894531,293.1499938964844,293.1499938964844,281.8500061035156,35812.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353870868682861,1.0,0.0,0.0,3.6490108966827393,3.6490347385406494,8.88471731741447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.6416015625,0.0,1530.664794921875,1895.4371337890625,0.0,1900.420654296875,0.9026495218276978,1.0,0.0,3.0,1.0,0.0
18171360,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8913528919219971,0.1831544935703277,0.165050983428955,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.922879993915558,0.2016476988792419,0.1913593262434005,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9963513016700744,0.2883230447769165,0.1777635514736175,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.848512589931488,0.1578246653079986,0.1499880701303482,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8148724436759949,0.1384363919496536,0.6254872679710388,284.8581848144531,284.95001220703125,294.9621887207031,292.2750244140625,294.9589233398437,297.2379455566406,284.86553955078125,1.0,0.3163022100925445,1.0,0.1500000059604644,0.0,1.0,-1.5718553066253662,1.5717984437942505,5.68135037610773e-05,1.2096511125564575,0.8138929605484009,0.8138929605484009,0.0,32.97251892089844,28.0,32814.2578125,-0.0,376.092529296875,1.0,281.8576965332031,284.1024169921875,295.3081359863281,297.5083923339844,293.1499938964844,293.1499938964844,282.1499938964844,41674.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391178607940674,1.0,0.0,0.0,3.482802152633667,3.482825756072998,8.093771270978323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.01220703125,0.0,1395.5003662109375,1895.4371337890625,0.0,1932.069091796875,0.8718591928482056,1.0,0.0,3.0,1.0,0.0
18171420,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9017153978347778,0.1845723986625671,0.1660688370466232,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.933926522731781,0.2024938315153122,0.1919484883546829,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9944185614585876,0.2928616106510162,0.1715968996286392,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8569121956825256,0.1584716439247131,0.1504226773977279,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8213096857070923,0.1382680386304855,0.6238861680030823,285.0539245605469,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.2498779296875,285.0506286621094,1.0,0.3143885135650635,1.0,0.1500000059604644,0.0,1.0,-1.5649694204330444,1.564913034439087,5.633546606986784e-05,1.2040956020355225,0.9684396386146544,0.9684396386146544,0.0,31.98171806335449,31.0,32454.38671875,-0.0,369.3206787109375,1.0,282.1418151855469,284.2781677246094,295.270263671875,297.38104248046875,293.1499938964844,293.1499938964844,281.8500061035156,31575.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243775725364685,1.0,0.0,0.0,3.635758638381958,3.635781764984131,8.820300081424648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.39794921875,0.0,1484.407958984375,1895.4371337890625,0.0,1808.1884765625,0.8990421891212463,1.0,0.0,3.0,1.0,0.0
18171480,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9017153978347778,0.1845723986625671,0.1660688370466232,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.933926522731781,0.2024938315153122,0.1919484883546829,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9944185614585876,0.2928616106510162,0.1715968996286392,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8569121956825256,0.1584716439247131,0.1504226773977279,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8213096857070923,0.1382680386304855,0.6238861680030823,285.0539245605469,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.2498779296875,285.0506286621094,1.0,0.3143885135650635,1.0,0.1500000059604644,0.0,1.0,-1.5649694204330444,1.564913034439087,5.633546606986784e-05,1.2040956020355225,0.9684396386146544,0.9684396386146544,0.0,31.98171806335449,31.0,32454.38671875,-0.0,369.3206787109375,1.0,282.1418151855469,284.2781677246094,295.270263671875,297.38104248046875,293.1499938964844,293.1499938964844,281.8500061035156,31575.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243775725364685,1.0,0.0,0.0,3.635758638381958,3.635781764984131,8.820300081424648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.39794921875,0.0,1484.407958984375,1895.4371337890625,0.0,1808.1884765625,0.8990421891212463,1.0,0.0,3.0,1.0,0.0
18171540,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9061121940612792,0.1854667067527771,0.1670848280191421,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9379459619522096,0.202986791729927,0.1925790309906005,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.993781805038452,0.2966484427452087,0.1698266118764877,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8600422143936157,0.1588583588600158,0.1509145498275756,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.822883129119873,0.1379177421331405,0.6228227019309998,284.86383056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2563171386719,284.8707275390625,1.0,0.3140709996223449,1.0,0.1500000059604644,0.0,1.0,-1.5641332864761353,1.5640770196914673,5.627754944725893e-05,1.2033826112747192,0.8300450444221497,0.8300450444221497,0.0,31.729272842407227,34.0,33092.1484375,-0.0,368.1503601074219,1.0,281.8572692871094,284.0938720703125,295.4023132324219,297.6155700683594,293.1499938964844,293.1499938964844,282.1499938964844,40379.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375263571739197,1.0,0.0,0.0,3.5261521339416504,3.526175737380981,8.296509008687281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.34814453125,0.0,1431.353271484375,1895.4371337890625,0.0,1918.5445556640625,0.8803296685218811,1.0,0.0,3.0,1.0,0.0
18171600,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9061121940612792,0.1854667067527771,0.1670848280191421,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9379459619522096,0.202986791729927,0.1925790309906005,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.993781805038452,0.2966484427452087,0.1698266118764877,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8600422143936157,0.1588583588600158,0.1509145498275756,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.822883129119873,0.1379177421331405,0.6228227019309998,284.86383056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2563171386719,284.8707275390625,1.0,0.3140709996223449,1.0,0.1500000059604644,0.0,1.0,-1.5641332864761353,1.5640770196914673,5.627754944725893e-05,1.2033826112747192,0.8300450444221497,0.8300450444221497,0.0,31.729272842407227,34.0,33092.1484375,-0.0,368.1503601074219,1.0,281.8572692871094,284.0938720703125,295.4023132324219,297.6155700683594,293.1499938964844,293.1499938964844,282.1499938964844,40379.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375263571739197,1.0,0.0,0.0,3.5261521339416504,3.526175737380981,8.296509008687281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.34814453125,0.0,1431.353271484375,1895.4371337890625,0.0,1918.5445556640625,0.8803296685218811,1.0,0.0,3.0,1.0,0.0
18171660,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9055345058441162,0.186894878745079,0.168145939707756,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.936205506324768,0.2038405686616897,0.1932156831026077,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.994440734386444,0.2996636927127838,0.1716603338718414,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8586844205856323,0.159530833363533,0.1514160335063934,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8203487396240234,0.1377923190593719,0.6217312216758728,285.0673828125,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2607421875,285.0649719238281,1.0,0.3150361478328705,1.0,0.1500000059604644,0.0,1.0,-1.5676603317260742,1.5676038265228271,5.652170511893928e-05,1.2060178518295288,0.9951506853103638,0.9951506853103638,0.0,32.03751373291016,37.0,32884.59765625,-0.0,371.07818603515625,1.0,282.14227294921875,284.276123046875,295.3644104003906,297.4997253417969,293.1499938964844,293.1499938964844,281.8500061035156,31267.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251142263412476,1.0,0.0,0.0,3.687566041946411,3.687589645385742,9.073459636965708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.55322265625,0.0,1539.590087890625,1895.4371337890625,0.0,1814.303955078125,0.910525381565094,1.0,0.0,3.0,1.0,0.0
18171720,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9055345058441162,0.186894878745079,0.168145939707756,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.936205506324768,0.2038405686616897,0.1932156831026077,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.994440734386444,0.2996636927127838,0.1716603338718414,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8586844205856323,0.159530833363533,0.1514160335063934,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8203487396240234,0.1377923190593719,0.6217312216758728,285.0673828125,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2607421875,285.0649719238281,1.0,0.3150361478328705,1.0,0.1500000059604644,0.0,1.0,-1.5676603317260742,1.5676038265228271,5.652170511893928e-05,1.2060178518295288,0.9951506853103638,0.9951506853103638,0.0,32.03751373291016,37.0,32884.59765625,-0.0,371.07818603515625,1.0,282.14227294921875,284.276123046875,295.3644104003906,297.4997253417969,293.1499938964844,293.1499938964844,281.8500061035156,31267.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251142263412476,1.0,0.0,0.0,3.687566041946411,3.687589645385742,9.073459636965708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.55322265625,0.0,1539.590087890625,1895.4371337890625,0.0,1814.303955078125,0.910525381565094,1.0,0.0,3.0,1.0,0.0
18171780,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.90083646774292,0.1877921223640442,0.1692098975181579,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.92976713180542,0.2043409645557403,0.1938956081867218,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.995974063873291,0.3010886609554291,0.1764421164989471,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.853748083114624,0.1599387228488922,0.1519696116447448,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8144455552101135,0.1374068707227707,0.620776355266571,284.86968994140625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.2563781738281,284.8746032714844,1.0,0.3171011805534363,1.0,0.1500000059604644,0.0,1.0,-1.575011968612671,1.5749549865722656,5.703281931346282e-05,1.2116032838821411,0.8603086471557617,0.8603086471557617,0.0,32.83292388916016,40.0,33762.20703125,0.0,377.6290588378906,1.0,281.8566589355469,284.07354736328125,295.4931945800781,297.7462158203125,293.1499938964844,293.1499938964844,282.1499938964844,38892.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406222820281982,1.0,0.0,0.0,3.632482051849365,3.6325063705444336,8.804409503682109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.98828125,0.0,1535.306396484375,1895.4371337890625,0.0,1944.8857421875,0.902661681175232,1.0,0.0,3.0,1.0,0.0
18171840,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.90083646774292,0.1877921223640442,0.1692098975181579,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.92976713180542,0.2043409645557403,0.1938956081867218,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.995974063873291,0.3010886609554291,0.1764421164989471,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.853748083114624,0.1599387228488922,0.1519696116447448,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8144455552101135,0.1374068707227707,0.620776355266571,284.86968994140625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.2563781738281,284.8746032714844,1.0,0.3171011805534363,1.0,0.1500000059604644,0.0,1.0,-1.575011968612671,1.5749549865722656,5.703281931346282e-05,1.2116032838821411,0.8603086471557617,0.8603086471557617,0.0,32.83292388916016,40.0,33762.20703125,0.0,377.6290588378906,1.0,281.8566589355469,284.07354736328125,295.4931945800781,297.7462158203125,293.1499938964844,293.1499938964844,282.1499938964844,38892.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406222820281982,1.0,0.0,0.0,3.632482051849365,3.6325063705444336,8.804409503682109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.98828125,0.0,1535.306396484375,1895.4371337890625,0.0,1944.8857421875,0.902661681175232,1.0,0.0,3.0,1.0,0.0
18171900,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.896356463432312,0.1883586645126342,0.1695923805236816,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9241060018539428,0.2046542912721634,0.1941069513559341,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.996987760066986,0.3013017773628235,0.1801719069480896,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.849449634552002,0.16018907725811,0.1521449238061905,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8095901608467102,0.1372225433588028,0.6197577118873596,285.027587890625,284.95001220703125,295.3688659667969,292.45904541015625,295.36590576171875,297.2523193359375,285.0503234863281,1.0,0.3184420466423034,1.0,0.1500000059604644,0.0,1.0,-1.5791888236999512,1.5791314840316772,5.732445424655453e-05,1.2147469520568848,0.9605374336242676,0.9605374336242676,0.0,33.448585510253906,40.0,33268.7890625,0.0,381.81732177734375,1.0,282.1014404296875,284.25897216796875,295.4289855957031,297.5569152832031,293.1499938964844,293.1499938964844,282.1499938964844,34307.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333528995513916,1.0,0.0,0.0,3.660646677017212,3.660670518875122,8.941470355239289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68603515625,0.0,1532.34228515625,1895.4371337890625,0.0,1883.246337890625,0.9090394377708436,1.0,0.0,3.0,1.0,0.0
18171960,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8927545547485352,0.1891897022724151,0.1702723205089569,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9192923903465272,0.2051751017570495,0.1945455819368362,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9977887868881226,0.3014943301677704,0.1836361736059188,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.845813512802124,0.1606072038412094,0.152500182390213,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8051702976226807,0.1371750384569168,0.619411051273346,285.0784912109375,284.95001220703125,295.4117431640625,292.4769897460937,295.4087829589844,297.2499084472656,285.0785827636719,1.0,0.3199958503246307,1.0,0.1500000059604644,0.0,1.0,-1.584699630737305,1.584641933441162,5.771068754256703e-05,1.2189356088638306,1.0,1.0,0.0,34.073787689208984,43.0,33555.13671875,0.0,386.8706665039063,1.0,282.1425170898437,284.2684326171875,295.4495544433594,297.62725830078125,293.1499938964844,293.1499938964844,281.8500061035156,32078.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302305102348328,1.0,0.0,0.0,3.7725541591644287,3.772578716278076,9.496515076534706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.875,0.0,1643.5103759765625,1895.4371337890625,0.0,1857.0001220703125,0.929949939250946,1.0,0.0,3.0,1.0,0.0
18172020,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8825480341911316,0.1900911480188369,0.1713673174381256,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9068486094474792,0.2056881338357925,0.1952638477087021,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.3003658354282379,0.1922777742147445,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8362343907356262,0.1610341668128967,0.153099238872528,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7936508059501648,0.1366911977529525,0.6181479692459106,284.8833312988281,284.95001220703125,295.4958801269531,292.51123046875,295.4930419921875,297.2369079589844,284.8860778808594,1.0,0.3235863149166107,1.0,0.1500000059604644,0.0,1.0,-1.5964535474777222,1.5963950157165527,5.853994662174955e-05,1.2279489040374756,0.8982119560241699,0.8982119560241699,0.0,35.70083999633789,31.0,34608.3828125,0.0,398.5578002929688,1.0,281.8559875488281,284.0570068359375,295.5697326660156,297.8742370605469,293.1499938964844,293.1499938964844,281.54998779296875,37569.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467426657676697,1.0,0.0,0.0,3.7539150714874254,3.753940582275391,9.402908176525672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.34228515625,0.0,1663.95703125,1895.4371337890625,0.0,1997.337646484375,0.928946018218994,1.0,0.0,3.0,1.0,0.0
18172080,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8825480341911316,0.1900911480188369,0.1713673174381256,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9068486094474792,0.2056881338357925,0.1952638477087021,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.3003658354282379,0.1922777742147445,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8362343907356262,0.1610341668128967,0.153099238872528,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7936508059501648,0.1366911977529525,0.6181479692459106,284.8833312988281,284.95001220703125,295.4958801269531,292.51123046875,295.4930419921875,297.2369079589844,284.8860778808594,1.0,0.3235863149166107,1.0,0.1500000059604644,0.0,1.0,-1.5964535474777222,1.5963950157165527,5.853994662174955e-05,1.2279489040374756,0.8982119560241699,0.8982119560241699,0.0,35.70083999633789,31.0,34608.3828125,0.0,398.5578002929688,1.0,281.8559875488281,284.0570068359375,295.5697326660156,297.8742370605469,293.1499938964844,293.1499938964844,281.54998779296875,37569.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467426657676697,1.0,0.0,0.0,3.7539150714874254,3.753940582275391,9.402908176525672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.34228515625,0.0,1663.95703125,1895.4371337890625,0.0,1997.337646484375,0.928946018218994,1.0,0.0,3.0,1.0,0.0
18172140,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8869124054908752,0.1905839443206787,0.1717998087406158,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9110535979270936,0.2058245688676834,0.1954022049903869,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9988759160041808,0.2990012466907501,0.1897299289703369,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8395649194717407,0.1611473262310028,0.1532146483659744,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.795294463634491,0.1358606219291687,0.6145195364952087,284.825927734375,284.95001220703125,295.57781982421875,292.54315185546875,295.5750427246094,297.2220458984375,284.84356689453125,1.0,0.3214552998542785,1.0,0.1500000059604644,0.0,1.0,-1.5898821353912354,1.589824080467224,5.807514753541909e-05,1.2226682901382446,0.7702779173851013,0.7702779173851013,0.0,35.13911437988281,25.0,34606.265625,0.0,392.9406127929688,1.0,281.55816650390625,284.0336608886719,295.58404541015625,297.91656494140625,293.1499938964844,293.1499938964844,281.8500061035156,47017.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592824697494507,1.0,0.0,0.0,3.324054479598999,3.3240773677825928,7.372751156253798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.18994140625,0.0,1274.9476318359375,1895.4371337890625,0.0,2106.2822265625,0.8438237309455872,1.0,0.0,3.0,1.0,0.0
18172200,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8869124054908752,0.1905839443206787,0.1717998087406158,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9110535979270936,0.2058245688676834,0.1954022049903869,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9988759160041808,0.2990012466907501,0.1897299289703369,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8395649194717407,0.1611473262310028,0.1532146483659744,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.795294463634491,0.1358606219291687,0.6145195364952087,284.825927734375,284.95001220703125,295.57781982421875,292.54315185546875,295.5750427246094,297.2220458984375,284.84356689453125,1.0,0.3214552998542785,1.0,0.1500000059604644,0.0,1.0,-1.5898821353912354,1.589824080467224,5.807514753541909e-05,1.2226682901382446,0.7702779173851013,0.7702779173851013,0.0,35.13911437988281,25.0,34606.265625,0.0,392.9406127929688,1.0,281.55816650390625,284.0336608886719,295.58404541015625,297.91656494140625,293.1499938964844,293.1499938964844,281.8500061035156,47017.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592824697494507,1.0,0.0,0.0,3.324054479598999,3.3240773677825928,7.372751156253798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.18994140625,0.0,1274.9476318359375,1895.4371337890625,0.0,2106.2822265625,0.8438237309455872,1.0,0.0,3.0,1.0,0.0
