time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172260,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9034518599510192,0.1920761317014694,0.1728384643793106,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9289717078208924,0.20669487118721,0.1959603279829025,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9967624545097352,0.3017089664936065,0.1792905628681183,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.853248119354248,0.1618460714817047,0.1536482274532318,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8073249459266663,0.1355625987052917,0.6121283769607544,285.0166015625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2283020019531,285.0121154785156,1.0,0.3173878192901611,1.0,0.1500000059604644,0.0,1.0,-1.5769141912460327,1.5768569707870483,5.716456871596165e-05,1.212191104888916,0.9052371382713318,0.9052371382713318,0.0,33.256038665771484,28.0,34215.38671875,0.0,379.9133911132813,1.0,281.84033203125,284.18707275390625,295.5150451660156,297.74420166015625,293.1499938964844,293.1499938964844,281.54998779296875,32673.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421362400054932,1.0,0.0,0.0,3.4893388748168945,3.489360809326172,8.124180794766289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.60595703125,0.0,1337.872314453125,1895.4371337890625,0.0,1957.8140869140625,0.8668437600135803,1.0,0.0,3.0,1.0,0.0
18172320,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9034518599510192,0.1920761317014694,0.1728384643793106,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9289717078208924,0.20669487118721,0.1959603279829025,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9967624545097352,0.3017089664936065,0.1792905628681183,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.853248119354248,0.1618460714817047,0.1536482274532318,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8073249459266663,0.1355625987052917,0.6121283769607544,285.0166015625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2283020019531,285.0121154785156,1.0,0.3173878192901611,1.0,0.1500000059604644,0.0,1.0,-1.5769141912460327,1.5768569707870483,5.716456871596165e-05,1.212191104888916,0.9052371382713318,0.9052371382713318,0.0,33.256038665771484,28.0,34215.38671875,0.0,379.9133911132813,1.0,281.84033203125,284.18707275390625,295.5150451660156,297.74420166015625,293.1499938964844,293.1499938964844,281.54998779296875,32673.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421362400054932,1.0,0.0,0.0,3.4893388748168945,3.489360809326172,8.124180794766289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.60595703125,0.0,1337.872314453125,1895.4371337890625,0.0,1957.8140869140625,0.8668437600135803,1.0,0.0,3.0,1.0,0.0
18172380,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.914739429950714,0.1929891705513,0.1738197356462478,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9403077960014344,0.2072124779224395,0.1965598165988922,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9948846697807312,0.3059098124504089,0.1729627847671508,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.862109899520874,0.162288948893547,0.1541440784931183,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8141159415245056,0.1351424753665924,0.6104490160942078,284.8746032714844,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2377624511719,284.88604736328125,1.0,0.3153848648071289,1.0,0.1500000059604644,0.0,1.0,-1.5697883367538452,1.5697317123413086,5.666785000357777e-05,1.2062876224517822,0.7818774580955505,0.7818774580955505,0.0,32.21990966796875,31.0,34393.3984375,0.0,372.838623046875,1.0,281.5596923828125,284.0720520019531,295.6178894042969,297.9189758300781,293.1499938964844,293.1499938964844,281.8500061035156,42533.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507488131523132,1.0,0.0,0.0,3.260847330093384,3.260869026184082,7.095030127857171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.38330078125,0.0,1185.4580078125,1895.4371337890625,0.0,2031.9332275390625,0.8251045942306519,1.0,0.0,3.0,1.0,0.0
18172440,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.914739429950714,0.1929891705513,0.1738197356462478,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9403077960014344,0.2072124779224395,0.1965598165988922,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9948846697807312,0.3059098124504089,0.1729627847671508,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.862109899520874,0.162288948893547,0.1541440784931183,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8141159415245056,0.1351424753665924,0.6104490160942078,284.8746032714844,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2377624511719,284.88604736328125,1.0,0.3153848648071289,1.0,0.1500000059604644,0.0,1.0,-1.5697883367538452,1.5697317123413086,5.666785000357777e-05,1.2062876224517822,0.7818774580955505,0.7818774580955505,0.0,32.21990966796875,31.0,34393.3984375,0.0,372.838623046875,1.0,281.5596923828125,284.0720520019531,295.6178894042969,297.9189758300781,293.1499938964844,293.1499938964844,281.8500061035156,42533.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507488131523132,1.0,0.0,0.0,3.260847330093384,3.260869026184082,7.095030127857171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.38330078125,0.0,1185.4580078125,1895.4371337890625,0.0,2031.9332275390625,0.8251045942306519,1.0,0.0,3.0,1.0,0.0
18172500,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9175885915756226,0.1936560571193695,0.1742587089538574,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.942785382270813,0.2076097428798675,0.1968142092227935,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9944536089897156,0.3080166280269623,0.1716974228620529,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8641164302825928,0.1626192331314087,0.1543592363595962,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8151996731758118,0.135035291314125,0.6095593571662903,285.02313232421875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2430725097656,285.0406188964844,1.0,0.3149809837341308,1.0,0.1500000059604644,0.0,1.0,-1.5682889223098757,1.5682324171066284,5.656359644490294e-05,1.2049742937088013,0.8782157301902771,0.8782157301902771,0.0,32.01680374145508,31.0,33999.87109375,0.0,371.39794921875,1.0,281.792236328125,284.2273864746094,295.55694580078125,297.7333984375,293.1499938964844,293.1499938964844,281.8500061035156,34478.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413918375968933,1.0,0.0,0.0,3.321570634841919,3.321591377258301,7.361737175415328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.8955078125,0.0,1187.1895751953125,1895.4371337890625,0.0,1951.45361328125,0.8342710137367249,1.0,0.0,3.0,1.0,0.0
18172560,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9205315709114076,0.1944923251867294,0.1749592721462249,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9451470375061036,0.2081485539674759,0.1972738653421402,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9941111207008362,0.3101308643817901,0.1707291901111602,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8660598397254944,0.1630664318799972,0.1547393798828125,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.816234290599823,0.1350384801626205,0.6093730330467224,285.0424194335937,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.24932861328125,285.037841796875,1.0,0.3149648308753967,1.0,0.1500000059604644,0.0,1.0,-1.5687495470046997,1.5686930418014526,5.659541056957096e-05,1.20519757270813,0.9223737120628356,0.9223737120628356,0.0,31.893138885498047,34.0,34236.5390625,0.0,371.3440856933594,1.0,281.8398132324219,284.2057800292969,295.5779724121094,297.80010986328125,293.1499938964844,293.1499938964844,281.54998779296875,31121.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367812395095825,1.0,0.0,0.0,3.46397352218628,3.4639949798583984,8.006495022527815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.52490234375,0.0,1301.2440185546875,1895.4371337890625,0.0,1912.2247314453125,0.860045850276947,1.0,0.0,3.0,1.0,0.0
18172620,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.919969916343689,0.195373922586441,0.1759749501943588,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9437311887741088,0.208672434091568,0.1979439556598663,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9946921467781068,0.3129083514213562,0.1723906695842743,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8650104999542236,0.1635291427373886,0.1553170830011367,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8138787746429443,0.134676456451416,0.6083473563194275,284.8753967285156,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2518005371094,284.8858337402344,1.0,0.3158884942531585,1.0,0.1500000059604644,0.0,1.0,-1.5722289085388184,1.5721721649169922,5.683699419023469e-05,1.20770263671875,0.7952306270599365,0.7952306270599365,0.0,32.17729187011719,37.0,34711.13671875,0.0,374.1929016113281,1.0,281.5588684082031,284.0559997558594,295.68536376953125,298.0051574707031,293.1499938964844,293.1499938964844,281.8500061035156,41079.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497581839561462,1.0,0.0,0.0,3.3108468055725098,3.310868501663208,7.314278036574251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.54931640625,0.0,1222.040283203125,1895.4371337890625,0.0,2023.359619140625,0.8342189192771912,1.0,0.0,3.0,1.0,0.0
18172680,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.919969916343689,0.195373922586441,0.1759749501943588,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9437311887741088,0.208672434091568,0.1979439556598663,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9946921467781068,0.3129083514213562,0.1723906695842743,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8650104999542236,0.1635291427373886,0.1553170830011367,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8138787746429443,0.134676456451416,0.6083473563194275,284.8753967285156,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2518005371094,284.8858337402344,1.0,0.3158884942531585,1.0,0.1500000059604644,0.0,1.0,-1.5722289085388184,1.5721721649169922,5.683699419023469e-05,1.20770263671875,0.7952306270599365,0.7952306270599365,0.0,32.17729187011719,37.0,34711.13671875,0.0,374.1929016113281,1.0,281.5588684082031,284.0559997558594,295.68536376953125,298.0051574707031,293.1499938964844,293.1499938964844,281.8500061035156,41079.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497581839561462,1.0,0.0,0.0,3.3108468055725098,3.310868501663208,7.314278036574251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.54931640625,0.0,1222.040283203125,1895.4371337890625,0.0,2023.359619140625,0.8342189192771912,1.0,0.0,3.0,1.0,0.0
18172740,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9150919914245604,0.1968295872211456,0.1770891994237899,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9377950429916382,0.2095855921506881,0.1986631900072097,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9961107969284058,0.3147532939910888,0.1769129931926727,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8603779673576355,0.1642949879169464,0.155932068824768,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8080532550811768,0.1345149427652359,0.6072561740875244,285.0536804199219,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2522277832031,285.0492248535156,1.0,0.3178763687610626,1.0,0.1500000059604644,0.0,1.0,-1.5792843103408811,1.5792269706726074,5.732924546464346e-05,1.2131465673446655,0.946169137954712,0.946169137954712,0.0,32.93779754638672,40.0,34659.52734375,0.0,380.501953125,1.0,281.8405456542969,284.1993103027344,295.63360595703125,297.8828125,293.1499938964844,293.1499938964844,281.54998779296875,30666.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388788461685181,1.0,0.0,0.0,3.517782211303711,3.517803907394409,8.257169383796281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.9267578125,0.0,1352.5272216796875,1895.4371337890625,0.0,1930.03564453125,0.8717463612556458,1.0,0.0,3.0,1.0,0.0
18172800,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9150919914245604,0.1968295872211456,0.1770891994237899,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9377950429916382,0.2095855921506881,0.1986631900072097,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9961107969284058,0.3147532939910888,0.1769129931926727,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8603779673576355,0.1642949879169464,0.155932068824768,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8080532550811768,0.1345149427652359,0.6072561740875244,285.0536804199219,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2522277832031,285.0492248535156,1.0,0.3178763687610626,1.0,0.1500000059604644,0.0,1.0,-1.5792843103408811,1.5792269706726074,5.732924546464346e-05,1.2131465673446655,0.946169137954712,0.946169137954712,0.0,32.93779754638672,40.0,34659.52734375,0.0,380.501953125,1.0,281.8405456542969,284.1993103027344,295.63360595703125,297.8828125,293.1499938964844,293.1499938964844,281.54998779296875,30666.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388788461685181,1.0,0.0,0.0,3.517782211303711,3.517803907394409,8.257169383796281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.9267578125,0.0,1352.5272216796875,1895.4371337890625,0.0,1930.03564453125,0.8717463612556458,1.0,0.0,3.0,1.0,0.0
18172860,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.907721757888794,0.1979938298463821,0.1782832145690918,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9291136264801024,0.2104305475950241,0.199546217918396,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.997696816921234,0.3153059482574463,0.1832067817449569,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8538329005241394,0.1650877594947815,0.1567288637161255,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8001055121421814,0.1343994438648224,0.606910765171051,284.8739624023437,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2470397949219,284.8826904296875,1.0,0.3207896649837494,1.0,0.1500000059604644,0.0,1.0,-1.5898739099502563,1.5898158550262451,5.807319757877849e-05,1.2214531898498535,0.8153524398803711,0.8153524398803711,0.0,34.070892333984375,43.0,35337.90234375,0.0,390.0487365722656,1.0,281.5582580566406,284.02850341796875,295.7308959960937,298.090087890625,293.1499938964844,293.1499938964844,281.8500061035156,40098.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541770935058594,1.0,0.0,0.0,3.4088494777679443,3.40887188911438,7.753699264867464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6259765625,0.0,1309.6990966796875,1895.4371337890625,0.0,2061.696533203125,0.8545491695404053,1.0,0.0,3.0,1.0,0.0
18172920,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.907721757888794,0.1979938298463821,0.1782832145690918,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9291136264801024,0.2104305475950241,0.199546217918396,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.997696816921234,0.3153059482574463,0.1832067817449569,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8538329005241394,0.1650877594947815,0.1567288637161255,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8001055121421814,0.1343994438648224,0.606910765171051,284.8739624023437,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2470397949219,284.8826904296875,1.0,0.3207896649837494,1.0,0.1500000059604644,0.0,1.0,-1.5898739099502563,1.5898158550262451,5.807319757877849e-05,1.2214531898498535,0.8153524398803711,0.8153524398803711,0.0,34.070892333984375,43.0,35337.90234375,0.0,390.0487365722656,1.0,281.5582580566406,284.02850341796875,295.7308959960937,298.090087890625,293.1499938964844,293.1499938964844,281.8500061035156,40098.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541770935058594,1.0,0.0,0.0,3.4088494777679443,3.40887188911438,7.753699264867464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6259765625,0.0,1309.6990966796875,1895.4371337890625,0.0,2061.696533203125,0.8545491695404053,1.0,0.0,3.0,1.0,0.0
18172980,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.901547908782959,0.2001603990793228,0.1799550056457519,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.92124605178833,0.2121421247720718,0.2009256333112716,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9988349676132202,0.3159498572349548,0.1894508153200149,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8481956720352173,0.1666722297668457,0.1580227315425872,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7930546998977661,0.134985089302063,0.6087003946304321,285.06378173828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.24786376953125,285.0604248046875,1.0,0.3245121538639068,1.0,0.1500000059604644,0.0,1.0,-1.6047319173812866,1.6046727895736694,5.9127061831532046e-05,1.2331364154815674,0.9755106568336488,0.9755106568336488,0.0,35.35626602172852,46.0,35324.91796875,0.0,402.8160400390625,1.0,281.8414306640625,284.1872863769531,295.6673583984375,297.958251953125,293.1499938964844,293.1499938964844,281.54998779296875,30690.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449879050254822,1.0,0.0,0.0,3.604163646697998,3.6041862964630127,8.667668680573115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.55517578125,0.0,1443.543701171875,1895.4371337890625,0.0,1982.2490234375,0.8912318348884583,1.0,0.0,3.0,1.0,0.0
18173040,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.901547908782959,0.2001603990793228,0.1799550056457519,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.92124605178833,0.2121421247720718,0.2009256333112716,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9988349676132202,0.3159498572349548,0.1894508153200149,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8481956720352173,0.1666722297668457,0.1580227315425872,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7930546998977661,0.134985089302063,0.6087003946304321,285.06378173828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.24786376953125,285.0604248046875,1.0,0.3245121538639068,1.0,0.1500000059604644,0.0,1.0,-1.6047319173812866,1.6046727895736694,5.9127061831532046e-05,1.2331364154815674,0.9755106568336488,0.9755106568336488,0.0,35.35626602172852,46.0,35324.91796875,0.0,402.8160400390625,1.0,281.8414306640625,284.1872863769531,295.6673583984375,297.958251953125,293.1499938964844,293.1499938964844,281.54998779296875,30690.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449879050254822,1.0,0.0,0.0,3.604163646697998,3.6041862964630127,8.667668680573115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.55517578125,0.0,1443.543701171875,1895.4371337890625,0.0,1982.2490234375,0.8912318348884583,1.0,0.0,3.0,1.0,0.0
18173100,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.899092435836792,0.201174259185791,0.1810092478990554,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.917986273765564,0.2130254656076431,0.2018519639968872,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.3161401748657226,0.1923980563879013,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.845948338508606,0.1675207018852234,0.1588918417692184,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7901555299758911,0.1353536546230316,0.6105940937995911,284.916015625,284.95001220703125,296.1036376953125,292.69293212890625,296.10174560546875,297.24835205078125,284.89324951171875,1.0,0.3266790211200714,1.0,0.1500000059604644,0.0,1.0,-1.613964319229126,1.6139044761657717,5.9787838836200535e-05,1.2404316663742063,0.8952144980430603,0.8952144980430603,0.0,36.0373649597168,46.0,36299.4375,0.0,410.5387268066406,1.0,281.5978088378906,283.99481201171875,295.75421142578125,298.19970703125,293.1499938964844,293.1499938964844,281.54998779296875,33782.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554172277450562,1.0,0.0,0.0,3.646456480026245,3.646480083465576,8.872282819538668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.93359375,0.0,1512.6507568359375,1895.4371337890625,0.0,2072.498291015625,0.9009840488433838,1.0,0.0,3.0,1.0,0.0
18173160,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8949623107910156,0.2019588202238083,0.1818041950464248,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9130992889404296,0.213757574558258,0.2026147544384002,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.3159321546554565,0.1961590200662613,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8424519300460815,0.1682610660791397,0.1596484780311584,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7860172390937805,0.1356350779533386,0.6121004819869995,284.8758850097656,284.95001220703125,296.1309509277344,292.6953125,296.1291198730469,297.2461242675781,284.8822631835937,1.0,0.3289863169193268,1.0,0.1500000059604644,0.0,1.0,-1.6230664253234863,1.623005986213684,6.044371912139468e-05,1.247631549835205,0.8452515006065369,0.8452515006065369,0.0,36.88198852539063,49.0,36232.890625,0.0,418.7123107910156,1.0,281.5576477050781,283.9970092773437,295.7547912597656,298.1685791015625,293.1499938964844,293.1499938964844,281.8500061035156,38928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617934346199036,1.0,0.0,0.0,3.5420472621917725,3.5420708656311035,8.37147581478348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.7822265625,0.0,1437.6151123046875,1895.4371337890625,0.0,2128.3212890625,0.882764458656311,1.0,0.0,3.0,1.0,0.0
18173220,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8879221081733704,0.2044861912727356,0.1838453263044357,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9048288464546204,0.2159555405378341,0.204511359333992,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.3159569203853607,0.203285813331604,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8364432454109192,0.1703551411628723,0.1614850461483001,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7787532806396484,0.1367155611515045,0.6163989901542664,285.0755615234375,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2491455078125,285.07373046875,1.0,0.3340328633785248,1.0,0.1500000059604644,0.0,1.0,-1.6437139511108398,1.643652081489563,6.19477650616318e-05,1.263933181762695,1.0,1.0,0.0,38.64115524291992,37.0,36186.14453125,0.0,437.1368103027344,1.0,281.8424987792969,284.17303466796875,295.6813049316406,298.02642822265625,293.1499938964844,293.1499938964844,281.54998779296875,31166.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539074420928955,1.0,0.0,0.0,3.714177131652832,3.714200973510742,9.204887874147972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.1708984375,0.0,1568.9439697265625,1895.4371337890625,0.0,2059.350341796875,0.9162946939468384,1.0,0.0,3.0,1.0,0.0
18173280,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8879221081733704,0.2044861912727356,0.1838453263044357,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9048288464546204,0.2159555405378341,0.204511359333992,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.3159569203853607,0.203285813331604,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8364432454109192,0.1703551411628723,0.1614850461483001,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7787532806396484,0.1367155611515045,0.6163989901542664,285.0755615234375,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2491455078125,285.07373046875,1.0,0.3340328633785248,1.0,0.1500000059604644,0.0,1.0,-1.6437139511108398,1.643652081489563,6.19477650616318e-05,1.263933181762695,1.0,1.0,0.0,38.64115524291992,37.0,36186.14453125,0.0,437.1368103027344,1.0,281.8424987792969,284.17303466796875,295.6813049316406,298.02642822265625,293.1499938964844,293.1499938964844,281.54998779296875,31166.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539074420928955,1.0,0.0,0.0,3.714177131652832,3.714200973510742,9.204887874147972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.1708984375,0.0,1568.9439697265625,1895.4371337890625,0.0,2059.350341796875,0.9162946939468384,1.0,0.0,3.0,1.0,0.0
18173340,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.899284303188324,0.2065210938453674,0.1858645975589752,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9168633818626404,0.2179122865200042,0.2064783126115799,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.3167663216590881,0.1978514194488525,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8465266823768616,0.1722995191812515,0.1634019911289215,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7878004908561707,0.1377244442701339,0.6211535334587097,284.87042236328125,284.95001220703125,296.2299194335937,292.695068359375,296.2284240722656,297.2529296875,284.872802734375,1.0,0.3335618376731872,1.0,0.1500000059604644,0.0,1.0,-1.6500035524368286,1.649941086769104,6.241060327738523e-05,1.2690777778625488,0.8735591769218445,0.8735591769218445,0.0,37.745025634765625,40.0,36975.203125,0.0,438.8081665039063,1.0,281.5574035644531,283.9576110839844,295.7554626464844,298.2228698730469,293.1499938964844,293.1499938964844,281.8500061035156,38278.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710523009300232,1.0,0.0,0.0,3.6784026622772217,3.678427457809448,9.028421459333912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.25146484375,0.0,1582.180419921875,1895.4371337890625,0.0,2210.188720703125,0.9123113751411438,1.0,0.0,3.0,1.0,0.0
18173400,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.899284303188324,0.2065210938453674,0.1858645975589752,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9168633818626404,0.2179122865200042,0.2064783126115799,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.3167663216590881,0.1978514194488525,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8465266823768616,0.1722995191812515,0.1634019911289215,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7878004908561707,0.1377244442701339,0.6211535334587097,284.87042236328125,284.95001220703125,296.2299194335937,292.695068359375,296.2284240722656,297.2529296875,284.872802734375,1.0,0.3335618376731872,1.0,0.1500000059604644,0.0,1.0,-1.6500035524368286,1.649941086769104,6.241060327738523e-05,1.2690777778625488,0.8735591769218445,0.8735591769218445,0.0,37.745025634765625,40.0,36975.203125,0.0,438.8081665039063,1.0,281.5574035644531,283.9576110839844,295.7554626464844,298.2228698730469,293.1499938964844,293.1499938964844,281.8500061035156,38278.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710523009300232,1.0,0.0,0.0,3.6784026622772217,3.678427457809448,9.028421459333912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.25146484375,0.0,1582.180419921875,1895.4371337890625,0.0,2210.188720703125,0.9123113751411438,1.0,0.0,3.0,1.0,0.0
18173460,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.908158242702484,0.2092179656028747,0.1879809200763702,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9263895750045776,0.2203681915998459,0.2085454314947128,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.3205074965953827,0.1943348497152328,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8544904589653015,0.1746691763401031,0.1654268950223922,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7946864366531372,0.1391372382640838,0.6265450119972229,285.06317138671875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2677917480469,285.0624694824219,1.0,0.3349035382270813,1.0,0.1500000059604644,0.0,1.0,-1.6596956253051758,1.6596325635910034,6.312747427728027e-05,1.2766165733337402,1.0,1.0,0.0,37.31089401245117,43.0,36555.484375,0.0,444.08978271484375,1.0,281.84283447265625,284.1430053710937,295.6669311523437,298.04302978515625,293.1499938964844,293.1499938964844,281.54998779296875,32526.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617035508155823,1.0,0.0,0.0,3.7994027137756334,3.799427509307861,9.63216507443576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.22802734375,0.0,1678.7735595703125,1895.4371337890625,0.0,2127.53173828125,0.9360882639884948,1.0,0.0,3.0,1.0,0.0
18173520,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.908158242702484,0.2092179656028747,0.1879809200763702,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9263895750045776,0.2203681915998459,0.2085454314947128,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.3205074965953827,0.1943348497152328,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8544904589653015,0.1746691763401031,0.1654268950223922,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7946864366531372,0.1391372382640838,0.6265450119972229,285.06317138671875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2677917480469,285.0624694824219,1.0,0.3349035382270813,1.0,0.1500000059604644,0.0,1.0,-1.6596956253051758,1.6596325635910034,6.312747427728027e-05,1.2766165733337402,1.0,1.0,0.0,37.31089401245117,43.0,36555.484375,0.0,444.08978271484375,1.0,281.84283447265625,284.1430053710937,295.6669311523437,298.04302978515625,293.1499938964844,293.1499938964844,281.54998779296875,32526.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617035508155823,1.0,0.0,0.0,3.7994027137756334,3.799427509307861,9.63216507443576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.22802734375,0.0,1678.7735595703125,1895.4371337890625,0.0,2127.53173828125,0.9360882639884948,1.0,0.0,3.0,1.0,0.0
18173580,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9130200147628784,0.2114898860454559,0.1902353912591934,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.93121600151062,0.2226274907588958,0.2108239084482193,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.3241881132125854,0.1938115656375885,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8589434623718262,0.1769183129072189,0.167661502957344,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7982358932495117,0.1405334770679474,0.6331662535667419,284.87158203125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2796936035156,284.8756408691406,1.0,0.3376033008098602,1.0,0.1500000059604644,0.0,1.0,-1.6751409769058228,1.6750767230987549,6.428028427762911e-05,1.28878915309906,0.887939989566803,0.887939989566803,0.0,37.54172134399414,46.0,37465.94921875,0.0,455.2485961914063,1.0,281.5560302734375,283.9409484863281,295.7330627441406,298.2259826660156,293.1499938964844,293.1499938964844,281.8500061035156,38457.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767899632453918,1.0,0.0,0.0,3.74893569946289,3.748961210250856,9.377979495184264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.57958984375,0.0,1664.93310546875,1895.4371337890625,0.0,2261.367431640625,0.9284684062004088,1.0,0.0,3.0,1.0,0.0
18173640,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9130200147628784,0.2114898860454559,0.1902353912591934,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.93121600151062,0.2226274907588958,0.2108239084482193,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.3241881132125854,0.1938115656375885,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8589434623718262,0.1769183129072189,0.167661502957344,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7982358932495117,0.1405334770679474,0.6331662535667419,284.87158203125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2796936035156,284.8756408691406,1.0,0.3376033008098602,1.0,0.1500000059604644,0.0,1.0,-1.6751409769058228,1.6750767230987549,6.428028427762911e-05,1.28878915309906,0.887939989566803,0.887939989566803,0.0,37.54172134399414,46.0,37465.94921875,0.0,455.2485961914063,1.0,281.5560302734375,283.9409484863281,295.7330627441406,298.2259826660156,293.1499938964844,293.1499938964844,281.8500061035156,38457.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767899632453918,1.0,0.0,0.0,3.74893569946289,3.748961210250856,9.377979495184264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.57958984375,0.0,1664.93310546875,1895.4371337890625,0.0,2261.367431640625,0.9284684062004088,1.0,0.0,3.0,1.0,0.0
18173700,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.913223922252655,0.2128064632415771,0.1912451833486557,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9313294291496276,0.2238837927579879,0.2118837982416153,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3259222209453583,0.1948058754205703,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.859397828578949,0.1781482845544815,0.1687227189540863,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7983034253120422,0.1413190811872482,0.6363070011138916,285.03131103515625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324584960937,297.2854309082031,285.0520324707031,1.0,0.3393532335758209,1.0,0.1500000059604644,0.0,1.0,-1.6838624477386477,1.6837974786758425,6.493676482932642e-05,1.2956479787826538,0.990383803844452,0.990383803844452,0.0,37.89978790283203,46.0,36903.41796875,0.0,462.2875671386719,1.0,281.8042297363281,284.1273498535156,295.648681640625,298.00848388671875,293.1499938964844,293.1499938964844,281.8500061035156,34454.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699925899505615,1.0,0.0,0.0,3.773738861083984,3.77376389503479,9.502480793344148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.873046875,0.0,1663.2857666015625,1895.4371337890625,0.0,2200.7724609375,0.9342350959777832,1.0,0.0,3.0,1.0,0.0
18173760,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9144577383995056,0.2144442349672317,0.1926112174987793,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9323256611824036,0.2253994196653366,0.2132224589586258,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.3278515040874481,0.1955541670322418,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8605496883392334,0.1795950531959533,0.170012280344963,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7990666627883911,0.1422928422689438,0.6403501629829407,285.0840148925781,284.95001220703125,296.3521423339844,292.6693420410156,296.3509826660156,297.2935791015625,285.0858764648437,1.0,0.3413836061954498,1.0,0.1500000059604644,0.0,1.0,-1.6944084167480469,1.6943427324295044,6.573592690983787e-05,1.3039435148239136,1.0,1.0,0.0,38.25604248046875,49.0,37122.0,0.0,470.6689147949219,1.0,281.8432922363281,284.1466369628906,295.6468811035156,298.0541076660156,293.1499938964844,293.1499938964844,281.54998779296875,33380.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675064206123352,1.0,0.0,0.0,3.849578857421875,3.849604368209839,9.88825718195585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.46875,0.0,1746.08251953125,1895.4371337890625,0.0,2178.7275390625,0.9482030272483826,1.0,0.0,3.0,1.0,0.0
18173820,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9133799076080322,0.2169598340988159,0.1951244920492172,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.930903434753418,0.2279684543609619,0.2158299386501312,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.330644279718399,0.1989251226186752,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602113127708435,0.1821390837430954,0.1725623160600662,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7981209754943848,0.143979862332344,0.6484881639480591,284.896484375,284.95001220703125,296.3870849609375,292.6551818847656,296.38604736328125,297.3016662597656,284.8988342285156,1.0,0.3461157381534576,1.0,0.1500000059604644,0.0,1.0,-1.7174359560012815,1.7173683643341064,6.750123429810628e-05,1.3220970630645752,0.9242648482322692,0.9242648482322692,0.0,39.36520767211914,52.0,38256.12890625,0.0,490.2771606445313,1.0,281.5556030273437,283.9368896484375,295.7124328613281,298.2501525878906,293.1499938964844,293.1499938964844,281.25,37194.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835485935211182,1.0,0.0,0.0,3.836581230163574,3.836607217788696,9.821595767789404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.65576171875,0.0,1760.2161865234375,1895.4371337890625,0.0,2322.05859375,0.9473909735679626,1.0,0.0,3.0,1.0,0.0
18173880,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9133799076080322,0.2169598340988159,0.1951244920492172,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.930903434753418,0.2279684543609619,0.2158299386501312,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.330644279718399,0.1989251226186752,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602113127708435,0.1821390837430954,0.1725623160600662,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7981209754943848,0.143979862332344,0.6484881639480591,284.896484375,284.95001220703125,296.3870849609375,292.6551818847656,296.38604736328125,297.3016662597656,284.8988342285156,1.0,0.3461157381534576,1.0,0.1500000059604644,0.0,1.0,-1.7174359560012815,1.7173683643341064,6.750123429810628e-05,1.3220970630645752,0.9242648482322692,0.9242648482322692,0.0,39.36520767211914,52.0,38256.12890625,0.0,490.2771606445313,1.0,281.5556030273437,283.9368896484375,295.7124328613281,298.2501525878906,293.1499938964844,293.1499938964844,281.25,37194.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835485935211182,1.0,0.0,0.0,3.836581230163574,3.836607217788696,9.821595767789404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.65576171875,0.0,1760.2161865234375,1895.4371337890625,0.0,2322.05859375,0.9473909735679626,1.0,0.0,3.0,1.0,0.0
18173940,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.906616508960724,0.2190946042537689,0.1970712393522262,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9236992001533508,0.2302456200122833,0.2180248945951461,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.3318890035152435,0.2051697224378585,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8553661108016968,0.1844491064548492,0.1747914552688598,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7927713990211487,0.1454395800828933,0.6553127765655518,284.8414611816406,284.95001220703125,296.4197082519531,292.6387023925781,296.4187316894531,297.30157470703125,284.8567810058594,1.0,0.3514623641967773,1.0,0.1500000059604644,0.0,1.0,-1.7407764196395874,1.7407070398330688,6.931877578608692e-05,1.3404778242111206,0.8060561418533325,0.8060561418533325,0.0,41.07769775390625,55.0,38693.93359375,0.0,512.4025268554688,1.0,281.2572631835937,283.8985290527344,295.6848449707031,298.2663879394531,293.1499938964844,293.1499938964844,281.54998779296875,44868.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967280149459839,1.0,0.0,0.0,3.487031936645508,3.487056016921997,8.113442504509294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.83251953125,0.0,1422.695556640625,1895.4371337890625,0.0,2441.54833984375,0.8773171305656433,1.0,0.0,3.0,1.0,0.0
18174000,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.906616508960724,0.2190946042537689,0.1970712393522262,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9236992001533508,0.2302456200122833,0.2180248945951461,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.3318890035152435,0.2051697224378585,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8553661108016968,0.1844491064548492,0.1747914552688598,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7927713990211487,0.1454395800828933,0.6553127765655518,284.8414611816406,284.95001220703125,296.4197082519531,292.6387023925781,296.4187316894531,297.30157470703125,284.8567810058594,1.0,0.3514623641967773,1.0,0.1500000059604644,0.0,1.0,-1.7407764196395874,1.7407070398330688,6.931877578608692e-05,1.3404778242111206,0.8060561418533325,0.8060561418533325,0.0,41.07769775390625,55.0,38693.93359375,0.0,512.4025268554688,1.0,281.2572631835937,283.8985290527344,295.6848449707031,298.2663879394531,293.1499938964844,293.1499938964844,281.54998779296875,44868.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967280149459839,1.0,0.0,0.0,3.487031936645508,3.487056016921997,8.113442504509294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.83251953125,0.0,1422.695556640625,1895.4371337890625,0.0,2441.54833984375,0.8773171305656433,1.0,0.0,3.0,1.0,0.0
18174060,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.902471363544464,0.2224491685628891,0.1998250931501388,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9186670780181884,0.2334488481283188,0.220840036869049,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.3334884345531463,0.210787832736969,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8522038459777832,0.1875212341547012,0.1775272488594055,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7890192866325378,0.1475060284137725,0.6639558672904968,285.0505676269531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493408203125,297.3097229003906,285.0487976074219,1.0,0.3573947250843048,1.0,0.1500000059604644,0.0,1.0,-1.7678674459457395,1.7677960395812988,7.146381540223956e-05,1.3617656230926514,0.9686309695243835,0.9686309695243835,0.0,42.81906509399414,43.0,38724.94921875,0.0,538.048828125,1.0,281.5420837402344,284.07049560546875,295.58795166015625,298.0885314941406,293.1499938964844,293.1499938964844,281.25,32048.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848959565162659,1.0,0.0,0.0,3.6635029315948486,3.6635262966156006,8.955428256740561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.17822265625,0.0,1518.5704345703125,1895.4371337890625,0.0,2334.20751953125,0.9055861234664916,1.0,0.0,3.0,1.0,0.0
