time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174120,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.902471363544464,0.2224491685628891,0.1998250931501388,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9186670780181884,0.2334488481283188,0.220840036869049,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.3334884345531463,0.210787832736969,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8522038459777832,0.1875212341547012,0.1775272488594055,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7890192866325378,0.1475060284137725,0.6639558672904968,285.0505676269531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493408203125,297.3097229003906,285.0487976074219,1.0,0.3573947250843048,1.0,0.1500000059604644,0.0,1.0,-1.7678674459457395,1.7677960395812988,7.146381540223956e-05,1.3617656230926514,0.9686309695243835,0.9686309695243835,0.0,42.81906509399414,43.0,38724.94921875,0.0,538.048828125,1.0,281.5420837402344,284.07049560546875,295.58795166015625,298.0885314941406,293.1499938964844,293.1499938964844,281.25,32048.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848959565162659,1.0,0.0,0.0,3.6635029315948486,3.6635262966156006,8.955428256740561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.17822265625,0.0,1518.5704345703125,1895.4371337890625,0.0,2334.20751953125,0.9055861234664916,1.0,0.0,3.0,1.0,0.0
18174180,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9170104265213012,0.2251126617193222,0.2024222463369369,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9342561364173888,0.2362820357084274,0.2236406356096267,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.3358124792575836,0.2043882310390472,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8651698231697083,0.1903197616338729,0.1802606135606765,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8009541034698486,0.1493913680315017,0.6726805567741394,284.87799072265625,284.95001220703125,296.47900390625,292.59991455078125,296.4781799316406,297.3158874511719,284.8841857910156,1.0,0.3578656017780304,1.0,0.1500000059604644,0.0,1.0,-1.7804425954818726,1.7803701162338257,7.247264147736132e-05,1.3718403577804563,0.8437256813049316,0.8437256813049316,0.0,41.8112678527832,46.0,39410.84375,0.0,544.6925659179688,1.0,281.2570495605469,283.8955078125,295.64764404296875,298.2627258300781,293.1499938964844,293.1499938964844,281.54998779296875,39788.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993107438087463,1.0,0.0,0.0,3.5627481937408447,3.562772035598755,8.469612566841533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.80419921875,0.0,1465.9144287109375,1895.4371337890625,0.0,2465.125244140625,0.8882725834846497,1.0,0.0,3.0,1.0,0.0
18174240,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9170104265213012,0.2251126617193222,0.2024222463369369,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9342561364173888,0.2362820357084274,0.2236406356096267,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.3358124792575836,0.2043882310390472,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8651698231697083,0.1903197616338729,0.1802606135606765,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8009541034698486,0.1493913680315017,0.6726805567741394,284.87799072265625,284.95001220703125,296.47900390625,292.59991455078125,296.4781799316406,297.3158874511719,284.8841857910156,1.0,0.3578656017780304,1.0,0.1500000059604644,0.0,1.0,-1.7804425954818726,1.7803701162338257,7.247264147736132e-05,1.3718403577804563,0.8437256813049316,0.8437256813049316,0.0,41.8112678527832,46.0,39410.84375,0.0,544.6925659179688,1.0,281.2570495605469,283.8955078125,295.64764404296875,298.2627258300781,293.1499938964844,293.1499938964844,281.54998779296875,39788.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993107438087463,1.0,0.0,0.0,3.5627481937408447,3.562772035598755,8.469612566841533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.80419921875,0.0,1465.9144287109375,1895.4371337890625,0.0,2465.125244140625,0.8882725834846497,1.0,0.0,3.0,1.0,0.0
18174300,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9231848120689392,0.2266507446765899,0.2035968452692031,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9405476450920104,0.2378424555063247,0.2249544113874435,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.3382289409637451,0.2019873559474945,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8706178069114685,0.1918386369943618,0.1815613657236099,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8058262467384338,0.1504383534193039,0.6768262982368469,285.0321960449219,284.95001220703125,296.49285888671875,292.5892333984375,296.4920349121094,297.3226623535156,285.0482788085937,1.0,0.3588335514068603,1.0,0.1500000059604644,0.0,1.0,-1.7870771884918213,1.7870042324066162,7.300791912712157e-05,1.376960515975952,0.9449582099914552,0.9449582099914552,0.0,41.490230560302734,46.0,38869.359375,0.0,548.878662109375,1.0,281.4998474121094,284.0655822753906,295.56158447265625,298.0422668457031,293.1499938964844,293.1499938964844,281.54998779296875,34193.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926089763641357,1.0,0.0,0.0,3.603975534439087,3.603998899459839,8.66676430177904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.11865234375,0.0,1469.220703125,1895.4371337890625,0.0,2404.052490234375,0.8963396549224854,1.0,0.0,3.0,1.0,0.0
18174360,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.92926824092865,0.2284534126520156,0.2051177471876144,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9464178681373596,0.2396202683448791,0.2265409380197525,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.341126412153244,0.2000294923782348,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8758619427680969,0.1935422569513321,0.1830895990133285,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8103914260864258,0.1516559869050979,0.6819113492965698,285.0589904785156,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.33258056640625,285.0564880371094,1.0,0.3601791858673095,1.0,0.1500000059604644,0.0,1.0,-1.796395182609558,1.7963213920593262,7.376364374067634e-05,1.3842566013336182,0.9980740547180176,0.9980740547180176,0.0,41.32820510864258,49.0,39141.1875,0.0,555.685546875,1.0,281.54248046875,284.0580139160156,295.5556640625,298.08599853515625,293.1499938964844,293.1499938964844,281.25,31636.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901818156242371,1.0,0.0,0.0,3.7225961685180655,3.722620248794556,9.246665513273912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.54443359375,0.0,1582.145751953125,1895.4371337890625,0.0,2382.020263671875,0.9186095595359802,1.0,0.0,3.0,1.0,0.0
18174420,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9357374906539916,0.231177881360054,0.2078011929988861,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9527191519737244,0.2426110357046127,0.2295296639204025,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.3462221920490265,0.1990150809288025,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8820573687553406,0.1965042799711227,0.1860190331935882,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8154794573783875,0.1537769585847854,0.6918756365776062,284.87652587890625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3451843261719,284.8822326660156,1.0,0.3638203144073486,1.0,0.1500000059604644,0.0,1.0,-1.8174690008163448,1.81739354133606,7.548924622824416e-05,1.4008055925369265,0.86836838722229,0.86836838722229,0.0,41.62208557128906,67.0,40033.87109375,0.0,573.3626708984375,1.0,281.2565002441406,283.8691101074219,295.6070556640625,298.2566833496094,293.1499938964844,293.1499938964844,281.54998779296875,38858.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052237033843994,1.0,0.0,0.0,3.655629873275757,3.655654430389404,8.916978231354733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.4736328125,0.0,1560.8619384765625,1895.4371337890625,0.0,2519.279541015625,0.9081012606620787,1.0,0.0,3.0,1.0,0.0
18174480,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9357374906539916,0.231177881360054,0.2078011929988861,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9527191519737244,0.2426110357046127,0.2295296639204025,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.3462221920490265,0.1990150809288025,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8820573687553406,0.1965042799711227,0.1860190331935882,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8154794573783875,0.1537769585847854,0.6918756365776062,284.87652587890625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3451843261719,284.8822326660156,1.0,0.3638203144073486,1.0,0.1500000059604644,0.0,1.0,-1.8174690008163448,1.81739354133606,7.548924622824416e-05,1.4008055925369265,0.86836838722229,0.86836838722229,0.0,41.62208557128906,67.0,40033.87109375,0.0,573.3626708984375,1.0,281.2565002441406,283.8691101074219,295.6070556640625,298.2566833496094,293.1499938964844,293.1499938964844,281.54998779296875,38858.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052237033843994,1.0,0.0,0.0,3.655629873275757,3.655654430389404,8.916978231354733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.4736328125,0.0,1560.8619384765625,1895.4371337890625,0.0,2519.279541015625,0.9081012606620787,1.0,0.0,3.0,1.0,0.0
18174540,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9161459803581238,0.2346847802400589,0.2107457220554351,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9332473874092102,0.2461776733398437,0.2327617853879928,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9990000128746032,0.3495956361293793,0.213345929980278,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8667603731155396,0.1999437659978866,0.1891753673553466,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8012567162513733,0.1562772542238235,0.7028431296348572,285.0873718261719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3550720214844,285.0891418457031,1.0,0.3744778633117676,1.0,0.1500000059604644,0.0,1.0,-1.85902738571167,1.8589483499526973,7.895784074207768e-05,1.4332021474838257,1.0,1.0,0.0,45.44888305664063,85.0,40054.15234375,0.0,619.6408081054688,1.0,281.5430603027344,284.0635070800781,295.516357421875,298.0933837890625,293.1499938964844,293.1499938964844,281.25,32445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974388003349304,1.0,0.0,0.0,3.796043157577514,3.796067953109741,9.615139333618572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.81005859375,0.0,1674.1392822265625,1895.4371337890625,0.0,2448.0322265625,0.935323178768158,1.0,0.0,3.0,1.0,0.0
18174600,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9161459803581238,0.2346847802400589,0.2107457220554351,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9332473874092102,0.2461776733398437,0.2327617853879928,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9990000128746032,0.3495956361293793,0.213345929980278,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8667603731155396,0.1999437659978866,0.1891753673553466,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8012567162513733,0.1562772542238235,0.7028431296348572,285.0873718261719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3550720214844,285.0891418457031,1.0,0.3744778633117676,1.0,0.1500000059604644,0.0,1.0,-1.85902738571167,1.8589483499526973,7.895784074207768e-05,1.4332021474838257,1.0,1.0,0.0,45.44888305664063,85.0,40054.15234375,0.0,619.6408081054688,1.0,281.5430603027344,284.0635070800781,295.516357421875,298.0933837890625,293.1499938964844,293.1499938964844,281.25,32445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974388003349304,1.0,0.0,0.0,3.796043157577514,3.796067953109741,9.615139333618572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.81005859375,0.0,1674.1392822265625,1895.4371337890625,0.0,2448.0322265625,0.935323178768158,1.0,0.0,3.0,1.0,0.0
18174660,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8838714361190796,0.2376748323440551,0.2138941586017608,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8984954953193665,0.2494836002588272,0.2362810522317886,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.3473603129386902,0.2397487014532089,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8394625782966614,0.2031866908073425,0.1926064193248748,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7744040489196777,0.1585897952318191,0.714905321598053,284.9272155761719,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.3460388183594,284.93121337890625,1.0,0.390374481678009,1.0,0.1500000059604644,0.0,1.0,-1.917322278022766,1.9172382354736328,8.396871999138966e-05,1.4788228273391724,0.9444894790649414,0.9444894790649414,0.0,52.716793060302734,88.0,41825.4609375,0.0,694.1095581054688,1.0,281.2558288574219,283.870361328125,295.57647705078125,298.3172912597656,293.1499938964844,293.1499938964844,280.95001220703125,35826.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156869411468506,1.0,0.0,0.0,3.820221900939941,3.820247650146485,9.738015478433226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.12646484375,0.0,1729.5660400390625,1895.4371337890625,0.0,2615.659423828125,0.9431406259536744,1.0,0.0,3.0,1.0,0.0
18174720,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8838714361190796,0.2376748323440551,0.2138941586017608,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8984954953193665,0.2494836002588272,0.2362810522317886,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.3473603129386902,0.2397487014532089,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8394625782966614,0.2031866908073425,0.1926064193248748,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7744040489196777,0.1585897952318191,0.714905321598053,284.9272155761719,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.3460388183594,284.93121337890625,1.0,0.390374481678009,1.0,0.1500000059604644,0.0,1.0,-1.917322278022766,1.9172382354736328,8.396871999138966e-05,1.4788228273391724,0.9444894790649414,0.9444894790649414,0.0,52.716793060302734,88.0,41825.4609375,0.0,694.1095581054688,1.0,281.2558288574219,283.870361328125,295.57647705078125,298.3172912597656,293.1499938964844,293.1499938964844,280.95001220703125,35826.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156869411468506,1.0,0.0,0.0,3.820221900939941,3.820247650146485,9.738015478433226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.12646484375,0.0,1729.5660400390625,1895.4371337890625,0.0,2615.659423828125,0.9431406259536744,1.0,0.0,3.0,1.0,0.0
18174780,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8450519442558289,0.2400893867015838,0.2164735049009323,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8585485219955444,0.2523289024829864,0.2394034415483474,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9588451385498048,0.3426396250724792,0.2407559305429458,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8051401376724243,0.2060213685035705,0.1957203894853592,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7415686249732971,0.1605085730552673,0.7255867123603821,284.8503112792969,284.95001220703125,296.60748291015625,292.48248291015625,296.6068115234375,297.333984375,284.86102294921875,1.0,0.4025872647762298,1.0,0.1500000059604644,0.0,1.0,-1.941460371017456,1.9413743019104004,8.609281940152869e-05,1.498111128807068,0.8287146091461182,0.8287146091461182,0.0,62.9921989440918,91.0,42432.421875,0.0,750.4341430664062,1.0,280.95703125,283.7894287109375,295.5452575683594,298.3573913574219,293.1499938964844,293.1499938964844,281.25,42840.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322802186012268,1.0,0.0,0.0,3.570064783096313,3.570089340209961,8.504435982104042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9482421875,0.0,1496.1036376953125,1895.4371337890625,0.0,2769.6826171875,0.8932763338088989,1.0,0.0,3.0,1.0,0.0
18174840,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8450519442558289,0.2400893867015838,0.2164735049009323,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8585485219955444,0.2523289024829864,0.2394034415483474,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9588451385498048,0.3426396250724792,0.2407559305429458,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8051401376724243,0.2060213685035705,0.1957203894853592,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7415686249732971,0.1605085730552673,0.7255867123603821,284.8503112792969,284.95001220703125,296.60748291015625,292.48248291015625,296.6068115234375,297.333984375,284.86102294921875,1.0,0.4025872647762298,1.0,0.1500000059604644,0.0,1.0,-1.941460371017456,1.9413743019104004,8.609281940152869e-05,1.498111128807068,0.8287146091461182,0.8287146091461182,0.0,62.9921989440918,91.0,42432.421875,0.0,750.4341430664062,1.0,280.95703125,283.7894287109375,295.5452575683594,298.3573913574219,293.1499938964844,293.1499938964844,281.25,42840.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322802186012268,1.0,0.0,0.0,3.570064783096313,3.570089340209961,8.504435982104042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9482421875,0.0,1496.1036376953125,1895.4371337890625,0.0,2769.6826171875,0.8932763338088989,1.0,0.0,3.0,1.0,0.0
18174900,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8342612981796265,0.2417586743831634,0.2178709506988525,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8473367094993591,0.2540730237960815,0.2410143315792083,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9413601160049438,0.3422125875949859,0.2400761544704437,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7943945527076721,0.2076985985040664,0.1973015367984771,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7324375510215759,0.1616651564836502,0.7309128642082214,285.0191650390625,284.95001220703125,296.6198425292969,292.4700927734375,296.6191711425781,297.3382263183594,285.0326843261719,1.0,0.4077488481998443,1.0,0.1500000059604644,0.0,1.0,-1.9530789852142327,1.952991962432861,8.712480484973639e-05,1.5070983171463013,0.9344673752784728,0.9344673752784728,0.0,67.0280532836914,91.0,41965.27734375,0.0,774.7052612304688,1.0,281.2001342773437,283.9627685546875,295.4462280273437,298.1174621582031,293.1499938964844,293.1499938964844,281.25,35131.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252514600753784,1.0,0.0,0.0,3.6156742572784415,3.615697860717773,8.723120572540211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.20166015625,0.0,1488.87451171875,1895.4371337890625,0.0,2704.287109375,0.8999028205871582,1.0,0.0,3.0,1.0,0.0
18174960,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8276237845420837,0.2436809837818145,0.2196273356676101,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.840393602848053,0.2560342848300934,0.2429032325744629,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.92936372756958,0.3426416516304016,0.2401977032423019,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7877206802368164,0.2095628827810287,0.1991097778081894,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7267462611198425,0.1629839539527893,0.7370831966400146,285.0436706542969,284.95001220703125,296.6322631835937,292.4577331542969,296.631591796875,297.3431091308594,285.04229736328125,1.0,0.4125755429267883,1.0,0.1500000059604644,0.0,1.0,-1.967180609703064,1.9670921564102173,8.838608482619748e-05,1.5180916786193848,0.98078590631485,0.98078590631485,0.0,70.28267669677734,79.0,42280.625,0.0,799.277587890625,1.0,281.2426147460937,283.95880126953125,295.435302734375,298.1552124023437,293.1499938964844,293.1499938964844,280.95001220703125,32405.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226439952850342,1.0,0.0,0.0,3.722593545913696,3.7226176261901855,9.246652439287572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.029296875,0.0,1588.0135498046875,1895.4371337890625,0.0,2680.081298828125,0.9191315770149232,1.0,0.0,3.0,1.0,0.0
18175020,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8311040997505188,0.2466278076171875,0.2225077897310257,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8441466093063354,0.2593845725059509,0.2462295740842819,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9303974509239196,0.34344083070755,0.2407694458961486,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7922012805938721,0.2128344029188156,0.2023326754570007,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.730125904083252,0.1652921140193939,0.7479006052017212,284.88775634765625,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.3454895019531,284.8936462402344,1.0,0.4163168668746948,1.0,0.1500000059604644,0.0,1.0,-1.9921884536743164,1.9920978546142576,9.064609184861185e-05,1.537699818611145,0.8655194640159607,0.8655194640159607,0.0,70.88209533691406,67.0,43209.015625,0.0,826.1121215820312,1.0,280.9566345214844,283.7927551269531,295.4796447753906,298.3199157714844,293.1499938964844,293.1499938964844,281.25,39066.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364254236221313,1.0,0.0,0.0,3.63529634475708,3.635320663452149,8.8180570401164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.8173828125,0.0,1539.7265625,1895.4371337890625,0.0,2808.337158203125,0.904086172580719,1.0,0.0,3.0,1.0,0.0
18175080,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8311040997505188,0.2466278076171875,0.2225077897310257,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8441466093063354,0.2593845725059509,0.2462295740842819,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9303974509239196,0.34344083070755,0.2407694458961486,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7922012805938721,0.2128344029188156,0.2023326754570007,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.730125904083252,0.1652921140193939,0.7479006052017212,284.88775634765625,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.3454895019531,284.8936462402344,1.0,0.4163168668746948,1.0,0.1500000059604644,0.0,1.0,-1.9921884536743164,1.9920978546142576,9.064609184861185e-05,1.537699818611145,0.8655194640159607,0.8655194640159607,0.0,70.88209533691406,67.0,43209.015625,0.0,826.1121215820312,1.0,280.9566345214844,283.7927551269531,295.4796447753906,298.3199157714844,293.1499938964844,293.1499938964844,281.25,39066.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364254236221313,1.0,0.0,0.0,3.63529634475708,3.635320663452149,8.8180570401164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.8173828125,0.0,1539.7265625,1895.4371337890625,0.0,2808.337158203125,0.904086172580719,1.0,0.0,3.0,1.0,0.0
18175140,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8502999544143677,0.2504046559333801,0.225406214594841,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8643239140510559,0.2633377909660339,0.2495234459638595,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9531453847885132,0.3456088900566101,0.2418248057365417,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8125779032707214,0.216616541147232,0.2055040299892425,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.747005820274353,0.1680343747138977,0.7584369778633118,285.06756591796875,284.95001220703125,296.6833190917969,292.4091491699219,296.6826477050781,297.35546875,285.0666809082031,1.0,0.4163380861282348,1.0,0.1500000059604644,0.0,1.0,-2.017348289489746,2.0172553062438965,9.294896881328896e-05,1.5572868585586548,1.0,1.0,0.0,66.55962371826172,55.0,42981.12109375,0.0,836.7998046875,1.0,281.2429504394531,283.9574279785156,295.39239501953125,298.1519470214844,293.1499938964844,293.1499938964844,280.95001220703125,32279.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286227583885193,1.0,0.0,0.0,3.785644769668579,3.7856695652008057,9.562534160068026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.22216796875,0.0,1660.5118408203125,1895.4371337890625,0.0,2735.62841796875,0.9329292178153992,1.0,0.0,3.0,1.0,0.0
18175200,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8502999544143677,0.2504046559333801,0.225406214594841,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8643239140510559,0.2633377909660339,0.2495234459638595,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9531453847885132,0.3456088900566101,0.2418248057365417,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8125779032707214,0.216616541147232,0.2055040299892425,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.747005820274353,0.1680343747138977,0.7584369778633118,285.06756591796875,284.95001220703125,296.6833190917969,292.4091491699219,296.6826477050781,297.35546875,285.0666809082031,1.0,0.4163380861282348,1.0,0.1500000059604644,0.0,1.0,-2.017348289489746,2.0172553062438965,9.294896881328896e-05,1.5572868585586548,1.0,1.0,0.0,66.55962371826172,55.0,42981.12109375,0.0,836.7998046875,1.0,281.2429504394531,283.9574279785156,295.39239501953125,298.1519470214844,293.1499938964844,293.1499938964844,280.95001220703125,32279.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286227583885193,1.0,0.0,0.0,3.785644769668579,3.7856695652008057,9.562534160068026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.22216796875,0.0,1660.5118408203125,1895.4371337890625,0.0,2735.62841796875,0.9329292178153992,1.0,0.0,3.0,1.0,0.0
18175260,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8856951594352722,0.253565639257431,0.2281981706619262,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9012258648872375,0.2669362723827362,0.2527885437011719,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9886330962181092,0.3472886979579925,0.2429545521736145,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8451548218727112,0.2201295346021652,0.2086586356163025,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.778186559677124,0.1706220507621765,0.7690923810005188,284.89263916015625,284.95001220703125,296.71026611328125,292.3858947753906,296.70953369140625,297.3594665527344,284.89569091796875,1.0,0.4141291677951813,1.0,0.1500000059604644,0.0,1.0,-2.0425703525543213,2.0424749851226807,9.528681403025983e-05,1.5770204067230225,0.9008337259292604,0.9008337259292604,0.0,59.43758773803711,43.0,44094.01953125,0.0,838.0028076171875,1.0,280.9570617675781,283.76397705078125,295.43798828125,298.33056640625,293.1499938964844,293.1499938964844,280.6499938964844,37653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436269760131836,1.0,0.0,0.0,3.7517707347869873,3.751796007156372,9.39216818096611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.77197265625,0.0,1662.082275390625,1895.4371337890625,0.0,2875.6201171875,0.9287855625152588,1.0,0.0,3.0,1.0,0.0
18175320,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8856951594352722,0.253565639257431,0.2281981706619262,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9012258648872375,0.2669362723827362,0.2527885437011719,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9886330962181092,0.3472886979579925,0.2429545521736145,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8451548218727112,0.2201295346021652,0.2086586356163025,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.778186559677124,0.1706220507621765,0.7690923810005188,284.89263916015625,284.95001220703125,296.71026611328125,292.3858947753906,296.70953369140625,297.3594665527344,284.89569091796875,1.0,0.4141291677951813,1.0,0.1500000059604644,0.0,1.0,-2.0425703525543213,2.0424749851226807,9.528681403025983e-05,1.5770204067230225,0.9008337259292604,0.9008337259292604,0.0,59.43758773803711,43.0,44094.01953125,0.0,838.0028076171875,1.0,280.9570617675781,283.76397705078125,295.43798828125,298.33056640625,293.1499938964844,293.1499938964844,280.6499938964844,37653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436269760131836,1.0,0.0,0.0,3.7517707347869873,3.751796007156372,9.39216818096611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.77197265625,0.0,1662.082275390625,1895.4371337890625,0.0,2875.6201171875,0.9287855625152588,1.0,0.0,3.0,1.0,0.0
18175380,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.922325611114502,0.2564482092857361,0.230533942580223,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.941075563430786,0.2702259719371795,0.2557040154933929,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.3510144352912903,0.2293456196784973,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8783385753631592,0.2234143167734146,0.2115314453840255,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8095177412033081,0.1730158478021621,0.7787542343139648,284.8556213378906,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3624267578125,284.8607177734375,1.0,0.4091156125068664,1.0,0.1500000059604644,0.0,1.0,-2.042355537414551,2.04226016998291,9.526222129352392e-05,1.5738835334777832,0.7991865873336792,0.7991865873336792,0.0,53.43305206298828,31.0,43985.84765625,0.0,818.978271484375,1.0,280.6580505371094,283.728271484375,295.3977355957031,298.3137512207031,293.1499938964844,293.1499938964844,280.95001220703125,43857.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854155957698822,1.0,0.0,0.0,3.417170763015747,3.41719388961792,7.791600182827096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.46435546875,0.0,1344.273681640625,1895.4371337890625,0.0,2974.2109375,0.8614779710769653,1.0,0.0,3.0,1.0,0.0
18175440,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.922325611114502,0.2564482092857361,0.230533942580223,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.941075563430786,0.2702259719371795,0.2557040154933929,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.3510144352912903,0.2293456196784973,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8783385753631592,0.2234143167734146,0.2115314453840255,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8095177412033081,0.1730158478021621,0.7787542343139648,284.8556213378906,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3624267578125,284.8607177734375,1.0,0.4091156125068664,1.0,0.1500000059604644,0.0,1.0,-2.042355537414551,2.04226016998291,9.526222129352392e-05,1.5738835334777832,0.7991865873336792,0.7991865873336792,0.0,53.43305206298828,31.0,43985.84765625,0.0,818.978271484375,1.0,280.6580505371094,283.728271484375,295.3977355957031,298.3137512207031,293.1499938964844,293.1499938964844,280.95001220703125,43857.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854155957698822,1.0,0.0,0.0,3.417170763015747,3.41719388961792,7.791600182827096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.46435546875,0.0,1344.273681640625,1895.4371337890625,0.0,2974.2109375,0.8614779710769653,1.0,0.0,3.0,1.0,0.0
18175500,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.950137197971344,0.258425772190094,0.231935977935791,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.967632293701172,0.272300660610199,0.2572840750217438,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.3556988835334778,0.2135394513607025,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9023533463478088,0.225380927324295,0.2130911946296692,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8297763466835022,0.174496591091156,0.7840779423713684,285.00396728515625,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3695983886719,285.01239013671875,1.0,0.4056267142295837,1.0,0.1500000059604644,0.0,1.0,-2.040482521057129,2.0403873920440674,9.509256051387638e-05,1.5756288766860962,0.8899263143539429,0.8899263143539429,0.0,50.06318664550781,31.0,43398.82421875,0.0,803.253662109375,1.0,280.8957824707031,283.88397216796875,295.3056640625,298.06915283203125,293.1499938964844,293.1499938964844,280.95001220703125,35645.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450096845626831,1.0,0.0,0.0,3.462031602859497,3.462053775787353,7.997520015123882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.361328125,0.0,1331.413330078125,1895.4371337890625,0.0,2888.5546875,0.8661060333251953,1.0,0.0,3.0,1.0,0.0
18175560,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9790876507759094,0.2605578899383545,0.2336869537830352,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9933142066001892,0.2745152115821838,0.2591941058635711,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.3627064824104309,0.1964544802904129,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9336039423942566,0.2274726033210754,0.2148928791284561,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8537072539329529,0.1760914474725723,0.7904093265533447,284.9991455078125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.38409423828125,284.9955139160156,1.0,0.4015328586101532,1.0,0.1500000059604644,0.0,1.0,-2.034124851226806,2.0340304374694824,9.45011925068684e-05,1.570688009262085,0.906186580657959,0.906186580657959,0.0,46.526004791259766,51.0,43358.03515625,0.0,784.5827026367188,1.0,280.94110107421875,283.86297607421875,295.2982788085937,298.0926513671875,293.1499938964844,293.1499938964844,280.6499938964844,33485.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403098583221436,1.0,0.0,0.0,3.549743413925171,3.549766063690185,8.407893687945034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.88623046875,0.0,1406.1685791015625,1895.4371337890625,0.0,2844.6103515625,0.8807828426361084,1.0,0.0,3.0,1.0,0.0
18175620,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9914994239807128,0.2642499506473541,0.2370939254760742,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9989212155342102,0.2790817320346832,0.2572593092918396,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9989212155342102,0.3769785463809967,0.1900108456611633,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9504110813140868,0.2312453091144561,0.2185038477182388,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8670098185539246,0.1790307611227035,0.8036009073257446,284.9066772460937,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4332580566406,284.9164428710937,1.0,0.404252827167511,1.0,0.1500000059604644,0.0,1.0,-2.0492990016937256,2.0492031574249268,9.591526031726973e-05,1.5821738243103027,0.81434565782547,0.81434565782547,0.0,45.79862976074219,71.0,43743.76171875,0.0,796.9457397460938,1.0,280.6587219238281,283.778564453125,295.3386535644531,298.2050170898437,293.1499938964844,293.1499938964844,280.95001220703125,40626.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477187752723694,1.0,0.0,0.0,3.346077680587769,3.346099615097046,7.470769674000621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.93017578125,0.0,1252.3331298828125,1895.4371337890625,0.0,2913.90869140625,0.8431182503700256,1.0,0.0,3.0,1.0,0.0
18175680,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9914994239807128,0.2642499506473541,0.2370939254760742,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9989212155342102,0.2790817320346832,0.2572593092918396,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9989212155342102,0.3769785463809967,0.1900108456611633,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9504110813140868,0.2312453091144561,0.2185038477182388,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8670098185539246,0.1790307611227035,0.8036009073257446,284.9066772460937,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4332580566406,284.9164428710937,1.0,0.404252827167511,1.0,0.1500000059604644,0.0,1.0,-2.0492990016937256,2.0492031574249268,9.591526031726973e-05,1.5821738243103027,0.81434565782547,0.81434565782547,0.0,45.79862976074219,71.0,43743.76171875,0.0,796.9457397460938,1.0,280.6587219238281,283.778564453125,295.3386535644531,298.2050170898437,293.1499938964844,293.1499938964844,280.95001220703125,40626.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477187752723694,1.0,0.0,0.0,3.346077680587769,3.346099615097046,7.470769674000621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.93017578125,0.0,1252.3331298828125,1895.4371337890625,0.0,2913.90869140625,0.8431182503700256,1.0,0.0,3.0,1.0,0.0
18175740,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9769490957260132,0.2688310444355011,0.2411029189825058,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9923962950706482,0.2843795418739319,0.2683880925178528,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.3862128853797912,0.2044613510370254,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9323248267173768,0.2355783581733703,0.2225294560194015,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.852894127368927,0.1825122684240341,0.8189854621887207,285.0621337890625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4633178710937,285.0604858398437,1.0,0.4149248898029327,1.0,0.1500000059604644,0.0,1.0,-2.0930826663970947,2.092982530593872,0.0001000564661808,1.616562008857727,0.9608501195907592,0.9608501195907592,0.0,49.62075805664063,91.0,44121.9765625,0.0,861.9323120117188,1.0,280.9403686523437,283.900634765625,295.2811889648437,298.0927124023437,293.1499938964844,293.1499938964844,280.6499938964844,30911.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383210897445679,1.0,0.0,0.0,3.5681939125061035,3.56821608543396,8.495524070895044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.75,0.0,1406.8228759765625,1895.4371337890625,0.0,2826.033447265625,0.8833702802658081,1.0,0.0,3.0,1.0,0.0
18175800,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9769490957260132,0.2688310444355011,0.2411029189825058,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9923962950706482,0.2843795418739319,0.2683880925178528,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.3862128853797912,0.2044613510370254,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9323248267173768,0.2355783581733703,0.2225294560194015,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.852894127368927,0.1825122684240341,0.8189854621887207,285.0621337890625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4633178710937,285.0604858398437,1.0,0.4149248898029327,1.0,0.1500000059604644,0.0,1.0,-2.0930826663970947,2.092982530593872,0.0001000564661808,1.616562008857727,0.9608501195907592,0.9608501195907592,0.0,49.62075805664063,91.0,44121.9765625,0.0,861.9323120117188,1.0,280.9403686523437,283.900634765625,295.2811889648437,298.0927124023437,293.1499938964844,293.1499938964844,280.6499938964844,30911.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383210897445679,1.0,0.0,0.0,3.5681939125061035,3.56821608543396,8.495524070895044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.75,0.0,1406.8228759765625,1895.4371337890625,0.0,2826.033447265625,0.8833702802658081,1.0,0.0,3.0,1.0,0.0
18175860,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.972072422504425,0.2723943591117859,0.2445418983697891,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.988227128982544,0.2880387604236603,0.2722510993480682,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.3889516592025757,0.2107457369565963,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9277410507202148,0.2395662516355514,0.2264552414417266,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8495791554450989,0.1856766492128372,0.8339377641677856,284.9233093261719,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4571533203125,284.9342956542969,1.0,0.4329856634140014,1.0,0.1500000059604644,0.0,1.0,-2.1840980052948,2.1839890480041504,0.0001089406214305,1.684888482093811,0.8764893412590027,0.8764893412590027,0.0,53.34539794921875,111.0,46161.89453125,0.0,953.5546875,1.0,280.6576843261719,283.7401428222656,295.35369873046875,298.3391418457031,293.1499938964844,293.1499938964844,280.95001220703125,36548.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554239869117737,1.0,0.0,0.0,3.563937187194824,3.563960313796997,8.475266213281429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.74951171875,0.0,1443.5155029296875,1895.4371337890625,0.0,2986.0966796875,0.8863803148269653,1.0,0.0,3.0,1.0,0.0
18175920,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.972072422504425,0.2723943591117859,0.2445418983697891,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.988227128982544,0.2880387604236603,0.2722510993480682,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.3889516592025757,0.2107457369565963,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9277410507202148,0.2395662516355514,0.2264552414417266,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8495791554450989,0.1856766492128372,0.8339377641677856,284.9233093261719,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4571533203125,284.9342956542969,1.0,0.4329856634140014,1.0,0.1500000059604644,0.0,1.0,-2.1840980052948,2.1839890480041504,0.0001089406214305,1.684888482093811,0.8764893412590027,0.8764893412590027,0.0,53.34539794921875,111.0,46161.89453125,0.0,953.5546875,1.0,280.6576843261719,283.7401428222656,295.35369873046875,298.3391418457031,293.1499938964844,293.1499938964844,280.95001220703125,36548.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554239869117737,1.0,0.0,0.0,3.563937187194824,3.563960313796997,8.475266213281429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.74951171875,0.0,1443.5155029296875,1895.4371337890625,0.0,2986.0966796875,0.8863803148269653,1.0,0.0,3.0,1.0,0.0
