time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175980,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.900995433330536,0.2769784331321716,0.2487872391939163,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9190540909767152,0.2924119234085083,0.2765662670135498,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9990000128746032,0.3848765790462494,0.263689249753952,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8631483316421509,0.2439269870519638,0.230898842215538,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7954610586166382,0.1889500319957733,0.8505026698112488,285.1287536621094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.4256286621094,285.1327819824219,1.0,0.453603446483612,1.0,0.1500000059604644,0.0,1.0,-2.245187282562256,2.24507212638855,0.0001151217293227,1.7340571880340576,1.0,1.0,0.0,67.48916625976562,131.0,46691.15625,0.0,1096.8338623046875,1.0,280.9422607421875,283.9120178222656,295.2928771972656,298.25567626953125,293.1499938964844,293.1499938964844,280.6499938964844,31780.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543954491615295,1.0,0.0,0.0,3.7533609867095934,3.753385305404663,9.400131943948508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.46240234375,0.0,1618.7685546875,1895.4371337890625,0.0,2976.455322265625,0.925309121608734,1.0,0.0,3.0,1.0,0.0
18176040,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.900995433330536,0.2769784331321716,0.2487872391939163,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9190540909767152,0.2924119234085083,0.2765662670135498,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9990000128746032,0.3848765790462494,0.263689249753952,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8631483316421509,0.2439269870519638,0.230898842215538,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7954610586166382,0.1889500319957733,0.8505026698112488,285.1287536621094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.4256286621094,285.1327819824219,1.0,0.453603446483612,1.0,0.1500000059604644,0.0,1.0,-2.245187282562256,2.24507212638855,0.0001151217293227,1.7340571880340576,1.0,1.0,0.0,67.48916625976562,131.0,46691.15625,0.0,1096.8338623046875,1.0,280.9422607421875,283.9120178222656,295.2928771972656,298.25567626953125,293.1499938964844,293.1499938964844,280.6499938964844,31780.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543954491615295,1.0,0.0,0.0,3.7533609867095934,3.753385305404663,9.400131943948508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.46240234375,0.0,1618.7685546875,1895.4371337890625,0.0,2976.455322265625,0.925309121608734,1.0,0.0,3.0,1.0,0.0
18176100,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8702523708343506,0.2790776789188385,0.2511808574199676,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8862167596817017,0.2945756614208221,0.279059886932373,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.974787414073944,0.381292313337326,0.2683626115322113,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.835598349571228,0.2460156977176666,0.2333267927169799,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7686160802841187,0.1905027627944946,0.8595300316810608,285.0072937011719,284.95001220703125,296.9317626953125,292.2720947265625,296.9307556152344,297.4126892089844,284.9930419921875,1.0,0.4645576775074005,1.0,0.1500000059604644,0.0,1.0,-2.271124601364136,2.27100682258606,0.0001177968588308,1.7543914318084717,1.0,1.0,0.0,76.7625503540039,131.0,48209.73828125,0.0,1164.8170166015625,1.0,280.6944580078125,283.7395324707031,295.357666015625,298.5157775878906,293.1499938964844,293.1499938964844,280.6499938964844,32697.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666341304779053,1.0,0.0,0.0,3.808213472366333,3.808238506317138,9.676890613263822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.66943359375,0.0,1690.63232421875,1895.4371337890625,0.0,3091.235595703125,0.9384018778800964,1.0,0.0,3.0,1.0,0.0
18176160,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8414270281791687,0.2807153761386871,0.2531996965408325,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8560559153556824,0.2964259386062622,0.2813324928283691,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.934781849384308,0.378884494304657,0.2665954232215881,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8091991543769836,0.2478018254041671,0.2355405390262603,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7435986399650574,0.1918050646781921,0.8677926063537598,284.9510803222656,284.95001220703125,296.9535827636719,292.26727294921875,296.9525146484375,297.408935546875,284.9499816894531,1.0,0.4749298989772796,1.0,0.1500000059604644,0.0,1.0,-2.2861032485961914,2.285983800888061,0.0001193560965475,1.7663224935531616,0.9707675576210022,0.9707675576210022,0.0,87.8354263305664,134.0,48538.03515625,0.0,1227.5740966796875,1.0,280.6576232910156,283.6890563964844,295.3475952148437,298.502685546875,293.1499938964844,293.1499938964844,280.3500061035156,34276.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747749924659729,1.0,0.0,0.0,3.82993745803833,3.829962730407715,9.787609087652529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.388671875,0.0,1729.19384765625,1895.4371337890625,0.0,3167.596923828125,0.9441609382629396,1.0,0.0,3.0,1.0,0.0
18176220,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8131442666053772,0.2836669087409973,0.2564373314380646,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8272241353988647,0.2998616695404053,0.2851953208446502,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8917267918586731,0.3768883347511291,0.2649677991867065,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7803845405578613,0.2510797083377838,0.2392728775739669,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7194083333015442,0.1941075623035431,0.8811936378479004,284.8647766113281,284.95001220703125,296.9998779296875,292.25982666015625,296.9987487792969,297.4012451171875,284.872314453125,1.0,0.4896317720413208,1.0,0.1500000059604644,0.0,1.0,-2.313262224197388,2.313140153884888,0.000122208482935,1.7873989343643188,0.8555328845977783,0.8555328845977783,0.0,103.32620239257812,122.0,49337.0859375,0.0,1324.718017578125,1.0,280.3568725585937,283.5911560058594,295.3184814453125,298.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,40835.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900157809257507,1.0,0.0,0.0,3.638749599456787,3.6387743949890137,8.834817890601698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.86572265625,0.0,1556.75732421875,1895.4371337890625,0.0,3310.35546875,0.9069653153419496,1.0,0.0,3.0,1.0,0.0
18176280,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8131442666053772,0.2836669087409973,0.2564373314380646,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8272241353988647,0.2998616695404053,0.2851953208446502,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8917267918586731,0.3768883347511291,0.2649677991867065,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7803845405578613,0.2510797083377838,0.2392728775739669,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7194083333015442,0.1941075623035431,0.8811936378479004,284.8647766113281,284.95001220703125,296.9998779296875,292.25982666015625,296.9987487792969,297.4012451171875,284.872314453125,1.0,0.4896317720413208,1.0,0.1500000059604644,0.0,1.0,-2.313262224197388,2.313140153884888,0.000122208482935,1.7873989343643188,0.8555328845977783,0.8555328845977783,0.0,103.32620239257812,122.0,49337.0859375,0.0,1324.718017578125,1.0,280.3568725585937,283.5911560058594,295.3184814453125,298.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,40835.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900157809257507,1.0,0.0,0.0,3.638749599456787,3.6387743949890137,8.834817890601698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.86572265625,0.0,1556.75732421875,1895.4371337890625,0.0,3310.35546875,0.9069653153419496,1.0,0.0,3.0,1.0,0.0
18176340,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.81120365858078,0.2881288230419159,0.2601657509803772,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8252771496772766,0.304396778345108,0.289278507232666,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8858878016471863,0.3785791993141174,0.2656654417514801,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7787734270095825,0.2552530467510223,0.2430673688650131,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7177721858024597,0.1971175521612167,0.8941925764083862,285.0445556640625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4078063964844,285.0437927246094,1.0,0.4963786900043487,1.0,0.1500000059604644,0.0,1.0,-2.3436501026153564,2.343524694442749,0.0001254397211596,1.8108582496643064,1.0,1.0,0.0,107.28030395507812,110.0,49254.90625,0.0,1382.5809326171875,1.0,280.64324951171875,283.7540588378906,295.2376403808594,298.371826171875,293.1499938964844,293.1499938964844,280.3500061035156,32502.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881610095500946,1.0,0.0,0.0,3.78597903251648,3.786003828048706,9.564222409608192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.2470703125,0.0,1662.63671875,1895.4371337890625,0.0,3231.667724609375,0.933404505252838,1.0,0.0,3.0,1.0,0.0
18176400,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.81120365858078,0.2881288230419159,0.2601657509803772,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8252771496772766,0.304396778345108,0.289278507232666,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8858878016471863,0.3785791993141174,0.2656654417514801,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7787734270095825,0.2552530467510223,0.2430673688650131,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7177721858024597,0.1971175521612167,0.8941925764083862,285.0445556640625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4078063964844,285.0437927246094,1.0,0.4963786900043487,1.0,0.1500000059604644,0.0,1.0,-2.3436501026153564,2.343524694442749,0.0001254397211596,1.8108582496643064,1.0,1.0,0.0,107.28030395507812,110.0,49254.90625,0.0,1382.5809326171875,1.0,280.64324951171875,283.7540588378906,295.2376403808594,298.371826171875,293.1499938964844,293.1499938964844,280.3500061035156,32502.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881610095500946,1.0,0.0,0.0,3.78597903251648,3.786003828048706,9.564222409608192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.2470703125,0.0,1662.63671875,1895.4371337890625,0.0,3231.667724609375,0.933404505252838,1.0,0.0,3.0,1.0,0.0
18176460,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8205340504646301,0.291614830493927,0.2635262906551361,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8345948457717896,0.3082476556301117,0.2930761277675628,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8941632509231567,0.3799779713153839,0.2667457163333893,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7887775897979736,0.2588047385215759,0.246562510728836,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7259597778320312,0.1996407806873321,0.9060059785842896,284.9020690917969,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4066162109375,284.90545654296875,1.0,0.4987129867076874,1.0,0.1500000059604644,0.0,1.0,-2.3719489574432373,2.3718204498291016,0.000128487139591,1.8328675031661987,0.8992305397987366,0.8992305397987366,0.0,104.97196197509766,98.0,50514.71484375,0.0,1413.471923828125,1.0,280.3570861816406,283.5884094238281,295.2968139648437,298.5719299316406,293.1499938964844,293.1499938964844,280.6499938964844,37760.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943857550621033,1.0,0.0,0.0,3.733695983886719,3.733721256256104,9.301890031565564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.54248046875,0.0,1641.76708984375,1895.4371337890625,0.0,3351.197509765625,0.9252305626869202,1.0,0.0,3.0,1.0,0.0
18176520,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8205340504646301,0.291614830493927,0.2635262906551361,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8345948457717896,0.3082476556301117,0.2930761277675628,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8941632509231567,0.3799779713153839,0.2667457163333893,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7887775897979736,0.2588047385215759,0.246562510728836,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7259597778320312,0.1996407806873321,0.9060059785842896,284.9020690917969,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4066162109375,284.90545654296875,1.0,0.4987129867076874,1.0,0.1500000059604644,0.0,1.0,-2.3719489574432373,2.3718204498291016,0.000128487139591,1.8328675031661987,0.8992305397987366,0.8992305397987366,0.0,104.97196197509766,98.0,50514.71484375,0.0,1413.471923828125,1.0,280.3570861816406,283.5884094238281,295.2968139648437,298.5719299316406,293.1499938964844,293.1499938964844,280.6499938964844,37760.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943857550621033,1.0,0.0,0.0,3.733695983886719,3.733721256256104,9.301890031565564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.54248046875,0.0,1641.76708984375,1895.4371337890625,0.0,3351.197509765625,0.9252305626869202,1.0,0.0,3.0,1.0,0.0
18176580,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8371122479438782,0.2956593930721283,0.266637772321701,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8517357707023621,0.3123390972614288,0.2964936196804046,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9121381640434264,0.3821161687374115,0.2678152918815613,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.806499719619751,0.2624711394309997,0.2496244758367538,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7402376532554626,0.2021507769823074,0.9155757427215576,285.07763671875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40936279296875,285.07861328125,1.0,0.4980622828006744,1.0,0.1500000059604644,0.0,1.0,-2.3962478637695312,2.3961167335510254,0.0001311327359871,1.851602554321289,1.0,1.0,0.0,98.9920654296875,86.0,50201.78125,0.0,1424.1717529296875,1.0,280.6436767578125,283.7593688964844,295.241943359375,298.43359375,293.1499938964844,293.1499938964844,280.3500061035156,33382.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876280784606934,1.0,0.0,0.0,3.849876880645752,3.849902391433716,9.889787406791584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.12890625,0.0,1746.4598388671875,1895.4371337890625,0.0,3288.0185546875,0.9482018351554872,1.0,0.0,3.0,1.0,0.0
18176640,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8371122479438782,0.2956593930721283,0.266637772321701,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8517357707023621,0.3123390972614288,0.2964936196804046,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9121381640434264,0.3821161687374115,0.2678152918815613,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.806499719619751,0.2624711394309997,0.2496244758367538,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7402376532554626,0.2021507769823074,0.9155757427215576,285.07763671875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40936279296875,285.07861328125,1.0,0.4980622828006744,1.0,0.1500000059604644,0.0,1.0,-2.3962478637695312,2.3961167335510254,0.0001311327359871,1.851602554321289,1.0,1.0,0.0,98.9920654296875,86.0,50201.78125,0.0,1424.1717529296875,1.0,280.6436767578125,283.7593688964844,295.241943359375,298.43359375,293.1499938964844,293.1499938964844,280.3500061035156,33382.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876280784606934,1.0,0.0,0.0,3.849876880645752,3.849902391433716,9.889787406791584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.12890625,0.0,1746.4598388671875,1895.4371337890625,0.0,3288.0185546875,0.9482018351554872,1.0,0.0,3.0,1.0,0.0
18176700,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8486827611923218,0.2974141836166382,0.2682560086250305,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8638493418693542,0.3141936063766479,0.2982268035411834,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9261071681976318,0.3829470872879028,0.2684239149093628,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8179497718811035,0.2641288638114929,0.251154214143753,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7502168416976929,0.2032603025436401,0.920262098312378,284.9405822753906,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.40869140625,284.9287109375,1.0,0.4970800280570984,1.0,0.1500000059604644,0.0,1.0,-2.408478021621704,2.408345460891724,0.000132474626298,1.8610934019088743,0.9659395813941956,0.9659395813941956,0.0,95.0074691772461,86.0,51488.921875,0.0,1425.60107421875,1.0,280.3927001953125,283.584228515625,295.30816650390625,298.6747741699219,293.1499938964844,293.1499938964844,280.3500061035156,34492.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960875272750854,1.0,0.0,0.0,3.8761003017425537,3.876126289367676,1.0024974699263112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.099609375,0.0,1787.5863037109375,1895.4371337890625,0.0,3367.08740234375,0.9543812870979308,1.0,0.0,3.0,1.0,0.0
18176760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8609352707862854,0.298785924911499,0.2694428563117981,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8767858147621155,0.3157425820827484,0.2996233701705932,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9407994747161864,0.3833983838558197,0.2687053084373474,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8293819427490234,0.2655109763145447,0.2523870468139648,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7608817219734192,0.2041289210319519,0.923777997493744,284.9102478027344,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4042053222656,284.9124450683594,1.0,0.4956143796443939,1.0,0.1500000059604644,0.0,1.0,-2.4176299571990967,2.4174964427948,0.0001334832777502,1.868200659751892,0.933879852294922,0.933879852294922,0.0,90.99427795410156,74.0,51576.9453125,0.0,1422.414306640625,1.0,280.3559265136719,283.5649719238281,295.30535888671875,298.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,36831.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007484912872314,1.0,0.0,0.0,3.83955717086792,3.839583158493042,9.836838898991118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.89306640625,0.0,1761.0087890625,1895.4371337890625,0.0,3410.560546875,0.9480920433998108,1.0,0.0,3.0,1.0,0.0
18176820,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8920304179191589,0.301432192325592,0.2714411318302154,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.909303903579712,0.3186577558517456,0.3020208775997162,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9739701747894288,0.3841824233531952,0.2689684927463531,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8577391505241394,0.2680727243423462,0.2544663846492767,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7878634929656982,0.2056341767311096,0.9290050268173218,284.8751220703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3945007324219,284.8812561035156,1.0,0.4915762841701507,1.0,0.1500000059604644,0.0,1.0,-2.432007312774658,2.4318723678588867,0.0001350754027953,1.8792792558670044,0.8435277938842773,0.8435277938842773,0.0,82.19126892089844,62.0,52058.3046875,0.0,1406.9803466796875,1.0,280.05718994140625,283.51580810546875,295.2969665527344,298.6830444335937,293.1499938964844,293.1499938964844,280.3500061035156,41598.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100770950317384,1.0,0.0,0.0,3.592653512954712,3.59267807006836,8.612395276941243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.56103515625,0.0,1511.5291748046875,1895.4371337890625,0.0,3497.319091796875,0.8978001475334167,1.0,0.0,3.0,1.0,0.0
18176880,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8920304179191589,0.301432192325592,0.2714411318302154,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.909303903579712,0.3186577558517456,0.3020208775997162,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9739701747894288,0.3841824233531952,0.2689684927463531,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8577391505241394,0.2680727243423462,0.2544663846492767,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7878634929656982,0.2056341767311096,0.9290050268173218,284.8751220703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3945007324219,284.8812561035156,1.0,0.4915762841701507,1.0,0.1500000059604644,0.0,1.0,-2.432007312774658,2.4318723678588867,0.0001350754027953,1.8792792558670044,0.8435277938842773,0.8435277938842773,0.0,82.19126892089844,62.0,52058.3046875,0.0,1406.9803466796875,1.0,280.05718994140625,283.51580810546875,295.2969665527344,298.6830444335937,293.1499938964844,293.1499938964844,280.3500061035156,41598.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100770950317384,1.0,0.0,0.0,3.592653512954712,3.59267807006836,8.612395276941243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.56103515625,0.0,1511.5291748046875,1895.4371337890625,0.0,3497.319091796875,0.8978001475334167,1.0,0.0,3.0,1.0,0.0
18176940,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9315476417541504,0.3053779602050781,0.2744004428386688,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9509710073471068,0.3224746882915497,0.3050830364227295,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.3869239091873169,0.266099214553833,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8923656344413757,0.2713674902915954,0.2570761144161224,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8187476992607117,0.2076857984066009,0.936005473136902,285.02734375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3976745605469,285.0232238769531,1.0,0.4860850870609283,1.0,0.1500000059604644,0.0,1.0,-2.4350531101226807,2.434917688369751,0.0001354159903712,1.882746219635009,0.9715042114257812,0.9715042114257812,0.0,74.04359436035156,65.0,51689.63671875,0.0,1384.54638671875,1.0,280.3429260253906,283.65643310546875,295.24578857421875,298.534912109375,293.1499938964844,293.1499938964844,280.04998779296875,32879.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996670842170715,1.0,0.0,0.0,3.735016822814941,3.7350411415100098,9.308472499469644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.62744140625,0.0,1605.937744140625,1895.4371337890625,0.0,3400.481201171875,0.9220377802848816,1.0,0.0,3.0,1.0,0.0
18177000,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9315476417541504,0.3053779602050781,0.2744004428386688,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9509710073471068,0.3224746882915497,0.3050830364227295,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.3869239091873169,0.266099214553833,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8923656344413757,0.2713674902915954,0.2570761144161224,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8187476992607117,0.2076857984066009,0.936005473136902,285.02734375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3976745605469,285.0232238769531,1.0,0.4860850870609283,1.0,0.1500000059604644,0.0,1.0,-2.4350531101226807,2.434917688369751,0.0001354159903712,1.882746219635009,0.9715042114257812,0.9715042114257812,0.0,74.04359436035156,65.0,51689.63671875,0.0,1384.54638671875,1.0,280.3429260253906,283.65643310546875,295.24578857421875,298.534912109375,293.1499938964844,293.1499938964844,280.04998779296875,32879.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996670842170715,1.0,0.0,0.0,3.735016822814941,3.7350411415100098,9.308472499469644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.62744140625,0.0,1605.937744140625,1895.4371337890625,0.0,3400.481201171875,0.9220377802848816,1.0,0.0,3.0,1.0,0.0
18177060,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.961556613445282,0.3082766532897949,0.2771002054214477,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.978596806526184,0.3256006836891174,0.3080510199069977,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.3930557072162628,0.2467350363731384,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9201899170875548,0.2740605771541595,0.2596128582954407,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8402457237243652,0.209312155842781,0.9430536031723022,284.8955383300781,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.395751953125,284.9000549316406,1.0,0.48436239361763,1.0,0.1500000059604644,0.0,1.0,-2.442411422729492,2.442275047302246,0.0001362332695862,1.88722574710846,0.8625760674476624,0.8625760674476624,0.0,69.36495208740234,85.0,52403.07421875,0.0,1368.7901611328125,1.0,280.05694580078125,283.5189514160156,295.3114929199219,298.70758056640625,293.1499938964844,293.1499938964844,280.3500061035156,39250.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089555740356444,1.0,0.0,0.0,3.613855600357056,3.613879680633545,8.714347359273233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.28759765625,0.0,1517.4041748046875,1895.4371337890625,0.0,3486.908203125,0.8999478816986084,1.0,0.0,3.0,1.0,0.0
18177120,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.961556613445282,0.3082766532897949,0.2771002054214477,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.978596806526184,0.3256006836891174,0.3080510199069977,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.3930557072162628,0.2467350363731384,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9201899170875548,0.2740605771541595,0.2596128582954407,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8402457237243652,0.209312155842781,0.9430536031723022,284.8955383300781,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.395751953125,284.9000549316406,1.0,0.48436239361763,1.0,0.1500000059604644,0.0,1.0,-2.442411422729492,2.442275047302246,0.0001362332695862,1.88722574710846,0.8625760674476624,0.8625760674476624,0.0,69.36495208740234,85.0,52403.07421875,0.0,1368.7901611328125,1.0,280.05694580078125,283.5189514160156,295.3114929199219,298.70758056640625,293.1499938964844,293.1499938964844,280.3500061035156,39250.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089555740356444,1.0,0.0,0.0,3.613855600357056,3.613879680633545,8.714347359273233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.28759765625,0.0,1517.4041748046875,1895.4371337890625,0.0,3486.908203125,0.8999478816986084,1.0,0.0,3.0,1.0,0.0
18177180,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.961373507976532,0.3106721639633178,0.2789762318134308,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.978385090827942,0.3279683291912079,0.3100851476192474,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.397763192653656,0.2485422939062118,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9199692010879515,0.2760751843452453,0.2613522410392761,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8397173285484314,0.2105525434017181,0.948066234588623,285.0545959472656,284.95001220703125,297.3989562988281,292.2946472167969,297.3977355957031,297.3989562988281,285.0559997558594,1.0,0.4879132211208343,1.0,0.1500000059604644,0.0,1.0,-2.457359552383423,2.457221746444702,0.0001379051391268,1.8984358310699463,0.982750415802002,0.982750415802002,0.0,70.27361297607422,85.0,52064.60546875,0.0,1394.376953125,1.0,280.3223571777344,283.6763000488281,295.2574462890625,298.5316162109375,293.1499938964844,293.1499938964844,280.3500061035156,32668.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009119868278505,1.0,0.0,0.0,3.70830750465393,3.70833158493042,9.175817581308364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.29638671875,0.0,1573.6898193359375,1895.4371337890625,0.0,3412.083740234375,0.9172306656837464,1.0,0.0,3.0,1.0,0.0
18177240,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.957701563835144,0.3120495080947876,0.2802467346191406,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9750055074691772,0.329324871301651,0.311391681432724,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.3997046053409576,0.2524183392524719,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9160142540931702,0.2772288918495178,0.2624702751636505,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8365803360939026,0.2112706899642944,0.9514399766921996,285.0533752441406,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.4018859863281,285.0528259277344,1.0,0.4911106824874878,1.0,0.1500000059604644,0.0,1.0,-2.470499992370605,2.47036075592041,0.0001393836428178,1.908496737480164,1.0,1.0,0.0,71.64949798583984,103.0,52400.33203125,0.0,1419.531494140625,1.0,280.3429260253906,283.6670837402344,295.276123046875,298.5921325683594,293.1499938964844,293.1499938964844,280.04998779296875,32177.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900147020816803,1.0,0.0,0.0,3.7688193321228014,3.76884388923645,9.477720936956756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0908203125,0.0,1639.8916015625,1895.4371337890625,0.0,3404.95458984375,0.929334819316864,1.0,0.0,3.0,1.0,0.0
18177300,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.948487102985382,0.3136061728000641,0.2819488048553467,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9665705561637878,0.3309804499149322,0.3132009208202362,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4009790122509002,0.2608086466789245,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9069144129753112,0.2786318063735962,0.2640216052532196,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8293640613555908,0.2121025174856186,0.9561113119125366,284.9173583984375,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.40020751953125,284.90966796875,1.0,0.4966506958007812,1.0,0.1500000059604644,0.0,1.0,-2.492269515991211,2.492127656936645,0.0001418505853507,1.9252581596374512,0.928191304206848,0.928191304206848,0.0,74.471923828125,103.0,53788.26171875,0.0,1464.0643310546875,1.0,280.0953369140625,283.4989929199219,295.3521423339844,298.85113525390625,293.1499938964844,293.1499938964844,280.04998779296875,34836.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083414077758788,1.0,0.0,0.0,3.790581226348877,3.7906064987182617,9.587489557816298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.21044921875,0.0,1686.2294921875,1895.4371337890625,0.0,3481.205078125,0.9344900846481324,1.0,0.0,3.0,1.0,0.0
18177360,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8468979597091675,0.3147846758365631,0.2843046188354492,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8617476224899292,0.3323501348495483,0.3158211708068847,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.919324517250061,0.3990901410579681,0.2809875309467315,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.816482663154602,0.2797660231590271,0.266417920589447,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.746125340461731,0.212706372141838,0.9650422930717468,284.7965393066406,284.95001220703125,297.4707336425781,292.31451416015625,297.4253845214844,297.3896179199219,284.74755859375,1.0,0.4926676750183105,0.9005095958709717,0.1500000059604644,0.2000000029802322,1.0,-2.5587306022644043,1.1217013597488403,1.4370291233062744,0.5448999404907227,0.8296012282371521,0.8296012282371521,0.0,107.1736068725586,106.0,48957.54296875,0.0,1464.4429931640625,1.0,280.0567932128906,283.2392272949219,295.3495483398437,298.7551574707031,293.1499938964844,293.1499938964844,280.3500061035156,38252.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119874835014344,1.0,0.0,0.0,3.735582828521729,3.735608100891113,9.311293638347706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.1884765625,0.0,1647.729736328125,1895.4371337890625,0.0,3515.039306640625,0.9234778881072998,1.0,0.0,3.0,1.0,0.0
18177420,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8339633941650391,0.3167808949947357,0.2862515449523926,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8483269810676575,0.3345523774623871,0.3181789517402649,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8973332047462463,0.3949891030788421,0.2778689265251159,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8035142421722412,0.2814271450042724,0.2683073580265045,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7342647910118103,0.2132467925548553,0.969211220741272,284.8812561035156,284.95001220703125,297.5242004394531,292.33135986328125,297.4057922363281,297.37164306640625,284.88983154296875,1.0,0.4870789349079132,0.7015287280082703,0.1500000059604644,0.6000000238418579,1.0,-2.544844388961792,0.2507933378219604,2.294051170349121,-0.3228196799755096,0.7889748215675354,0.7889748215675354,0.0,114.1211395263672,94.0,42886.98828125,0.0,1438.287353515625,1.0,280.34002685546875,283.4359436035156,295.14324951171875,297.9512634277344,293.1499938964844,293.1499938964844,280.6499938964844,42336.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691517114639282,1.0,0.0,0.0,3.2951877117156982,3.295209646224976,7.245254209919949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.41064453125,0.0,1215.887939453125,1895.4371337890625,0.0,3114.85302734375,0.8325446844100952,1.0,0.0,3.0,1.0,0.0
18177480,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8339633941650391,0.3167808949947357,0.2862515449523926,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8483269810676575,0.3345523774623871,0.3181789517402649,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8973332047462463,0.3949891030788421,0.2778689265251159,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8035142421722412,0.2814271450042724,0.2683073580265045,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7342647910118103,0.2132467925548553,0.969211220741272,284.8812561035156,284.95001220703125,297.5242004394531,292.33135986328125,297.4057922363281,297.37164306640625,284.88983154296875,1.0,0.4870789349079132,0.7015287280082703,0.1500000059604644,0.6000000238418579,1.0,-2.544844388961792,0.2507933378219604,2.294051170349121,-0.3228196799755096,0.7889748215675354,0.7889748215675354,0.0,114.1211395263672,94.0,42886.98828125,0.0,1438.287353515625,1.0,280.34002685546875,283.4359436035156,295.14324951171875,297.9512634277344,293.1499938964844,293.1499938964844,280.6499938964844,42336.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691517114639282,1.0,0.0,0.0,3.2951877117156982,3.295209646224976,7.245254209919949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.41064453125,0.0,1215.887939453125,1895.4371337890625,0.0,3114.85302734375,0.8325446844100952,1.0,0.0,3.0,1.0,0.0
18177540,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8562568426132202,0.3206471502780914,0.2890977561473846,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8714057207107544,0.3381429314613342,0.3209553360939026,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9208069443702698,0.3954062759876251,0.2773278057575226,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8247538805007935,0.284272700548172,0.2704127728939056,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7522984743118286,0.2147421389818191,0.9732838869094848,285.0180053710937,284.95001220703125,297.57794189453125,292.3498229980469,297.4192810058594,297.3733215332031,285.0171813964844,1.0,0.4816142618656158,0.5025479197502136,0.1500000059604644,1.0,1.0,-2.558356046676636,0.175343319773674,2.3830127716064453,-0.4014284908771515,0.9075273871421814,0.9075273871421814,0.0,104.79078674316406,82.0,42623.9453125,0.0,1412.572021484375,1.0,280.6390380859375,283.5693664550781,295.1949462890625,297.8912048339844,293.1499938964844,293.1499938964844,280.3500061035156,32373.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327220678329468,1.0,0.0,0.0,3.477388620376587,3.477410316467285,8.068628858381999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.08837890625,0.0,1323.62255859375,1895.4371337890625,0.0,2773.800048828125,0.8640536069869995,1.0,0.0,3.0,1.0,0.0
18177600,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8562568426132202,0.3206471502780914,0.2890977561473846,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8714057207107544,0.3381429314613342,0.3209553360939026,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9208069443702698,0.3954062759876251,0.2773278057575226,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8247538805007935,0.284272700548172,0.2704127728939056,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7522984743118286,0.2147421389818191,0.9732838869094848,285.0180053710937,284.95001220703125,297.57794189453125,292.3498229980469,297.4192810058594,297.3733215332031,285.0171813964844,1.0,0.4816142618656158,0.5025479197502136,0.1500000059604644,1.0,1.0,-2.558356046676636,0.175343319773674,2.3830127716064453,-0.4014284908771515,0.9075273871421814,0.9075273871421814,0.0,104.79078674316406,82.0,42623.9453125,0.0,1412.572021484375,1.0,280.6390380859375,283.5693664550781,295.1949462890625,297.8912048339844,293.1499938964844,293.1499938964844,280.3500061035156,32373.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327220678329468,1.0,0.0,0.0,3.477388620376587,3.477410316467285,8.068628858381999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.08837890625,0.0,1323.62255859375,1895.4371337890625,0.0,2773.800048828125,0.8640536069869995,1.0,0.0,3.0,1.0,0.0
18177660,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8874048590660095,0.3235394954681396,0.2915185093879699,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.903533935546875,0.3411278128623962,0.3235130906105041,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9558711647987366,0.3958600759506225,0.2773943841457367,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.852543294429779,0.286609411239624,0.2723393142223358,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7781915664672852,0.2159070521593094,0.9769971966743468,284.9093322753906,284.95001220703125,297.6319885253906,292.3697814941406,297.4273986816406,297.3681030273437,284.9118957519531,1.0,0.4757073819637298,0.5570104122161865,0.1500000059604644,1.0,1.0,-2.571197271347046,0.1766204684972763,2.3945767879486084,-0.4030934572219848,0.8186830878257751,0.8186830878257751,0.0,94.14569854736328,70.0,43348.3125,0.0,1382.6912841796875,1.0,280.3595886230469,283.4462585449219,295.3622131347656,298.18231201171875,293.1499938964844,293.1499938964844,280.6499938964844,38924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365820646286011,1.0,0.0,0.0,3.35485315322876,3.354874849319458,7.510006412303483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.8505859375,0.0,1249.0404052734375,1895.4371337890625,0.0,2809.798828125,0.8427013754844666,1.0,0.0,3.0,1.0,0.0
18177720,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8874048590660095,0.3235394954681396,0.2915185093879699,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.903533935546875,0.3411278128623962,0.3235130906105041,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9558711647987366,0.3958600759506225,0.2773943841457367,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.852543294429779,0.286609411239624,0.2723393142223358,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7781915664672852,0.2159070521593094,0.9769971966743468,284.9093322753906,284.95001220703125,297.6319885253906,292.3697814941406,297.4273986816406,297.3681030273437,284.9118957519531,1.0,0.4757073819637298,0.5570104122161865,0.1500000059604644,1.0,1.0,-2.571197271347046,0.1766204684972763,2.3945767879486084,-0.4030934572219848,0.8186830878257751,0.8186830878257751,0.0,94.14569854736328,70.0,43348.3125,0.0,1382.6912841796875,1.0,280.3595886230469,283.4462585449219,295.3622131347656,298.18231201171875,293.1499938964844,293.1499938964844,280.6499938964844,38924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365820646286011,1.0,0.0,0.0,3.35485315322876,3.354874849319458,7.510006412303483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.8505859375,0.0,1249.0404052734375,1895.4371337890625,0.0,2809.798828125,0.8427013754844666,1.0,0.0,3.0,1.0,0.0
18177780,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9144518971443176,0.3258895874023437,0.2930951118469238,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9330967664718628,0.3433852791786194,0.3251560032367706,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9813967943191528,0.396767258644104,0.2775969505310058,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8767761588096619,0.288383424282074,0.2735589742660522,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.80042564868927,0.2168607860803604,0.979273796081543,285.0345458984375,284.95001220703125,297.6672668457031,292.3834533691406,297.4364013671875,297.3693542480469,285.03375244140625,1.0,0.4716295599937439,0.5923947691917419,0.1500000059604644,1.0,1.0,-2.5795047283172607,0.1776356548070907,2.401869058609009,-0.404091328382492,0.9153572916984558,0.9153572916984558,0.0,86.86801147460938,70.0,42901.1953125,0.0,1361.479736328125,1.0,280.616943359375,283.5747375488281,295.3304748535156,298.0452575683594,293.1499938964844,293.1499938964844,280.6499938964844,32203.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273562788963318,1.0,0.0,0.0,3.4659104347229004,3.4659318923950195,8.015450703169336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.54931640625,0.0,1310.8653564453125,1895.4371337890625,0.0,2723.84912109375,0.8622869253158569,1.0,0.0,3.0,1.0,0.0
