time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177840,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9345134496688844,0.3272043764591217,0.2941309511661529,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.952932357788086,0.3446576297283172,0.3261879980564117,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9956979155540466,0.3973408043384552,0.2778721153736114,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8935132622718811,0.2893885970115661,0.2743386626243591,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8150399923324585,0.2174245864152908,0.9809707999229432,285.02154541015625,284.95001220703125,297.6863708496094,292.3910522460937,297.4418334960937,297.37078857421875,285.02020263671875,1.0,0.4694470167160034,0.6114729642868042,0.1500000059604644,1.0,1.0,-2.585294485092163,0.1783433109521865,2.4069509506225586,-0.404735654592514,0.9251053333282472,0.9251053333282472,0.0,82.71884155273438,73.0,43069.34375,0.0,1350.6761474609375,1.0,280.6402282714844,283.5602722167969,295.356201171875,298.1043395996094,293.1499938964844,293.1499938964844,280.3500061035156,31997.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260012865066528,1.0,0.0,0.0,3.527114152908325,3.5271363258361816,8.301036586999544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.78466796875,0.0,1371.7596435546875,1895.4371337890625,0.0,2711.25390625,0.8747990727424622,1.0,0.0,3.0,1.0,0.0
18177900,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9499136805534364,0.3286554515361786,0.2955566048622131,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9672529697418212,0.3461795449256897,0.3276795148849487,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.3981496691703796,0.2722876071929931,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.906730890274048,0.2905691266059875,0.2754870355129242,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8256083130836487,0.2180362790822982,0.9837126135826112,284.88348388671875,284.95001220703125,297.71368408203125,292.40216064453125,297.44683837890625,297.369384765625,284.87579345703125,1.0,0.467988908290863,0.638704240322113,0.1500000059604644,1.0,1.0,-2.587705135345459,0.1786373108625412,2.4090678691864014,-0.4049623608589172,0.8365489840507507,0.8365489840507507,0.0,79.91229248046875,73.0,43961.375,0.0,1340.915771484375,1.0,280.4001770019531,283.4005432128906,295.4441223144531,298.34979248046875,293.1499938964844,293.1499938964844,280.3500061035156,36549.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342130780220032,1.0,0.0,0.0,3.514716625213623,3.514739513397217,8.242784019785176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.353515625,0.0,1391.7657470703125,1895.4371337890625,0.0,2787.69921875,0.8729122877120972,1.0,0.0,3.0,1.0,0.0
18177960,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9233988523483276,0.3297869563102722,0.2969104051589966,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9420284628868104,0.3475461900234222,0.3292174339294433,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9866029620170592,0.4000462889671325,0.2793194055557251,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8839110136032104,0.2914880514144897,0.2767125964164734,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8060078620910645,0.2184168696403503,0.9870966076850892,284.8937072753906,284.95001220703125,297.7410888671875,292.4135437011719,297.4500427246094,297.36651611328125,284.8936767578125,1.0,0.4652830064296722,0.640660285949707,0.1500000059604644,1.0,1.0,-2.5434272289276123,0.1730159074068069,2.370411396026612,-0.3899542689323425,0.8203163743019104,0.8203163743019104,0.0,85.05904388427734,76.0,43366.33984375,0.0,1338.9390869140625,1.0,280.35919189453125,283.4187927246094,295.44970703125,298.3109130859375,293.1499938964844,293.1499938964844,280.6499938964844,39442.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380212783813477,1.0,0.0,0.0,3.4002561569213867,3.4002785682678223,7.714656362622918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.150390625,0.0,1296.6541748046875,1895.4371337890625,0.0,2823.233642578125,0.8526576161384583,1.0,0.0,3.0,1.0,0.0
18178020,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.970755398273468,0.3333274722099304,0.2994119524955749,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9859055280685424,0.3509542942047119,0.3319065570831299,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.4054861068725586,0.2591230869293213,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9279991984367372,0.2941736876964569,0.2786374688148498,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8403984904289246,0.2198898494243621,0.9909736514091492,285.0136413574219,284.95001220703125,297.79620361328125,292.43707275390625,297.4671325683594,297.3713684082031,285.01239013671875,1.0,0.4666220247745514,0.6445724964141846,0.1500000059604644,1.0,1.0,-2.593172788619995,0.179311916232109,2.413861036300659,-0.4057810604572296,0.9258651733398438,0.9258651733398438,0.0,76.65760803222656,94.0,43192.65234375,0.0,1334.0518798828125,1.0,280.6405029296875,283.54620361328125,295.4073181152344,298.173583984375,293.1499938964844,293.1499938964844,280.3500061035156,32407.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277078866958618,1.0,0.0,0.0,3.554492473602295,3.5545148849487305,8.430406523984857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.748046875,0.0,1403.30712890625,1895.4371337890625,0.0,2727.11865234375,0.8812502026557922,1.0,0.0,3.0,1.0,0.0
18178080,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.970755398273468,0.3333274722099304,0.2994119524955749,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9859055280685424,0.3509542942047119,0.3319065570831299,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.4054861068725586,0.2591230869293213,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9279991984367372,0.2941736876964569,0.2786374688148498,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8403984904289246,0.2198898494243621,0.9909736514091492,285.0136413574219,284.95001220703125,297.79620361328125,292.43707275390625,297.4671325683594,297.3713684082031,285.01239013671875,1.0,0.4666220247745514,0.6445724964141846,0.1500000059604644,1.0,1.0,-2.593172788619995,0.179311916232109,2.413861036300659,-0.4057810604572296,0.9258651733398438,0.9258651733398438,0.0,76.65760803222656,94.0,43192.65234375,0.0,1334.0518798828125,1.0,280.6405029296875,283.54620361328125,295.4073181152344,298.173583984375,293.1499938964844,293.1499938964844,280.3500061035156,32407.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277078866958618,1.0,0.0,0.0,3.554492473602295,3.5545148849487305,8.430406523984857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.748046875,0.0,1403.30712890625,1895.4371337890625,0.0,2727.11865234375,0.8812502026557922,1.0,0.0,3.0,1.0,0.0
18178140,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9612079858779908,0.3358970582485199,0.3020477294921875,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9774186611175536,0.3537392318248749,0.3348048031330108,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.4090026021003723,0.2692306935787201,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.917175829410553,0.296272724866867,0.2808805704116821,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.831854522228241,0.2208815217018127,0.9965519309043884,284.9066772460937,284.95001220703125,297.8517150878906,292.46148681640625,297.4764099121094,297.3671264648437,284.9107360839844,1.0,0.4735877811908722,0.6484846472740173,0.1500000059604644,1.0,1.0,-2.6213412284851074,0.1827799677848816,2.438561201095581,-0.4090396463871002,0.8346694707870483,0.8346694707870483,0.0,80.21542358398438,112.0,44094.66015625,0.0,1386.48193359375,1.0,280.3583679199219,283.4222412109375,295.4950561523437,298.37451171875,293.1499938964844,293.1499938964844,280.6499938964844,38879.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386984467506409,1.0,0.0,0.0,3.4362223148345947,3.4362447261810303,7.878722385612491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.990234375,0.0,1328.366455078125,1895.4371337890625,0.0,2829.556884765625,0.8605679273605347,1.0,0.0,3.0,1.0,0.0
18178200,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9612079858779908,0.3358970582485199,0.3020477294921875,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9774186611175536,0.3537392318248749,0.3348048031330108,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.4090026021003723,0.2692306935787201,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.917175829410553,0.296272724866867,0.2808805704116821,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.831854522228241,0.2208815217018127,0.9965519309043884,284.9066772460937,284.95001220703125,297.8517150878906,292.46148681640625,297.4764099121094,297.3671264648437,284.9107360839844,1.0,0.4735877811908722,0.6484846472740173,0.1500000059604644,1.0,1.0,-2.6213412284851074,0.1827799677848816,2.438561201095581,-0.4090396463871002,0.8346694707870483,0.8346694707870483,0.0,80.21542358398438,112.0,44094.66015625,0.0,1386.48193359375,1.0,280.3583679199219,283.4222412109375,295.4950561523437,298.37451171875,293.1499938964844,293.1499938964844,280.6499938964844,38879.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386984467506409,1.0,0.0,0.0,3.4362223148345947,3.4362447261810303,7.878722385612491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.990234375,0.0,1328.366455078125,1895.4371337890625,0.0,2829.556884765625,0.8605679273605347,1.0,0.0,3.0,1.0,0.0
18178260,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9312602281570436,0.3393430709838867,0.3051682412624359,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9494797587394714,0.3571529686450958,0.3381161689758301,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9912959337234496,0.4076635539531708,0.2858891189098358,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8894892334938049,0.2988518476486206,0.2834481596946716,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8088826537132263,0.2221948653459549,1.0032830238342283,285.0467529296875,284.95001220703125,297.9076538085937,292.48663330078125,297.4866943359375,297.3641052246094,285.0455322265625,1.0,0.485137939453125,0.6523468494415283,0.1500000059604644,1.0,1.0,-2.659620523452759,0.1875132769346237,2.472107172012329,-0.4126276671886444,0.9678162336349488,0.9678162336349488,0.0,89.01129150390625,130.0,44187.76953125,0.0,1477.7281494140625,1.0,280.6409912109375,283.555419921875,295.4660949707031,298.2806396484375,293.1499938964844,293.1499938964844,280.3500061035156,31425.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301929831504822,1.0,0.0,0.0,3.6265852451324463,3.62660813331604,8.775847391007119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.4130859375,0.0,1473.2655029296875,1895.4371337890625,0.0,2750.241943359375,0.8968887329101562,1.0,0.0,3.0,1.0,0.0
18178320,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9312602281570436,0.3393430709838867,0.3051682412624359,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9494797587394714,0.3571529686450958,0.3381161689758301,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9912959337234496,0.4076635539531708,0.2858891189098358,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8894892334938049,0.2988518476486206,0.2834481596946716,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8088826537132263,0.2221948653459549,1.0032830238342283,285.0467529296875,284.95001220703125,297.9076538085937,292.48663330078125,297.4866943359375,297.3641052246094,285.0455322265625,1.0,0.485137939453125,0.6523468494415283,0.1500000059604644,1.0,1.0,-2.659620523452759,0.1875132769346237,2.472107172012329,-0.4126276671886444,0.9678162336349488,0.9678162336349488,0.0,89.01129150390625,130.0,44187.76953125,0.0,1477.7281494140625,1.0,280.6409912109375,283.555419921875,295.4660949707031,298.2806396484375,293.1499938964844,293.1499938964844,280.3500061035156,31425.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301929831504822,1.0,0.0,0.0,3.6265852451324463,3.62660813331604,8.775847391007119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.4130859375,0.0,1473.2655029296875,1895.4371337890625,0.0,2750.241943359375,0.8968887329101562,1.0,0.0,3.0,1.0,0.0
18178380,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9049201011657716,0.3407214283943176,0.3069873750209808,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9223086833953856,0.3587048947811126,0.3400979042053222,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9667311310768129,0.4062983393669128,0.2851387858390808,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8668507933616638,0.2999774217605591,0.2850017547607422,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7878096103668213,0.2226730585098266,1.0075856447219849,284.8930053710937,284.95001220703125,297.9391784667969,292.5009765625,297.4905700683594,297.35992431640625,284.88824462890625,1.0,0.492252767086029,0.6545096635818481,0.1500000059604644,1.0,1.0,-2.670981884002685,0.1889337003231048,2.4820480346679688,-0.4139856100082397,0.8740979433059692,0.8740979433059692,0.0,97.00481414794922,130.0,45357.4140625,0.0,1529.327880859375,1.0,280.3879699707031,283.3794860839844,295.5584716796875,298.5408630371094,293.1499938964844,293.1499938964844,280.3500061035156,35845.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404933214187622,1.0,0.0,0.0,3.63303804397583,3.63306188583374,8.807105587038677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.689453125,0.0,1513.2315673828125,1895.4371337890625,0.0,2846.324462890625,0.8993270397186279,1.0,0.0,3.0,1.0,0.0
18178440,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8864716291427612,0.3415611386299133,0.3080430626869201,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9021464586257936,0.3597237467765808,0.3413773775100708,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9445653557777404,0.4055322110652923,0.2846629023551941,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8499765396118164,0.3006758391857147,0.2859809994697571,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7716447114944458,0.2228793501853943,1.0100421905517578,284.8988647460937,284.95001220703125,297.96405029296875,292.5123291015625,297.4911499023437,297.3533935546875,284.9016418457031,1.0,0.4979449212551117,0.6562090516090393,0.1500000059604644,1.0,1.0,-2.6773462295532227,0.1897291541099548,2.487617015838623,-0.4146608114242553,0.8606809973716736,0.8606809973716736,0.0,104.05721282958984,148.0,45290.296875,0.0,1570.37548828125,1.0,280.3572692871094,283.39080810546875,295.5622253417969,298.5182800292969,293.1499938964844,293.1499938964844,280.6499938964844,38098.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447030186653137,1.0,0.0,0.0,3.565382719039917,3.565406322479248,8.48214313009521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.39697265625,0.0,1456.3851318359375,1895.4371337890625,0.0,2885.685546875,0.8878403306007385,1.0,0.0,3.0,1.0,0.0
18178500,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8685431480407715,0.3429485261440277,0.3093502521514892,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8837388753890991,0.3611705899238586,0.3428861796855926,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9211472272872924,0.4054325819015503,0.2845239043235779,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.833856463432312,0.3017005026340484,0.287125289440155,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.756003737449646,0.2232689708471298,1.0128304958343506,285.03143310546875,284.95001220703125,297.9924011230469,292.5253601074219,297.49578857421875,297.3509521484375,285.0373229980469,1.0,0.5045711398124695,0.6581401824951172,0.1500000059604644,1.0,1.0,-2.68528413772583,0.1907247602939605,2.4945592880249023,-0.4155784249305725,0.9527710676193236,0.9527710676193236,0.0,112.2362823486328,148.0,44645.13671875,0.0,1619.01904296875,1.0,280.6002197265625,283.5360107421875,295.5044860839844,298.3252868652344,293.1499938964844,293.1499938964844,280.6499938964844,33441.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389217257499695,1.0,0.0,0.0,3.6226861476898193,3.622709274291992,8.756986744629103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.16162109375,0.0,1483.99169921875,1895.4371337890625,0.0,2831.642333984375,0.8993262052536011,1.0,0.0,3.0,1.0,0.0
18178560,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8541298508644104,0.3445480763912201,0.3110264837741852,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8686463236808777,0.3627955019474029,0.3446733355522156,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9026098251342772,0.4057896435260772,0.2848778665065765,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8206472396850586,0.3028745651245117,0.2884972393512726,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7433944940567017,0.2237774282693863,1.0163990259170532,285.0364990234375,284.95001220703125,298.0209045410156,292.5384826660156,297.5027160644531,297.3515625,285.0351257324219,1.0,0.5114251375198364,0.6600033044815063,0.1500000059604644,1.0,1.0,-2.695805311203003,0.1920458376407623,2.503759384155273,-0.4167296886444092,0.9859113097190856,0.9859113097190856,0.0,120.35533905029295,166.0,44933.640625,0.0,1671.4150390625,1.0,280.6424560546875,283.53094482421875,295.5195007324219,298.3895568847656,293.1499938964844,293.1499938964844,280.3500061035156,32043.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367441296577454,1.0,0.0,0.0,3.720529079437256,3.720553159713745,9.236399591827648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.04296875,0.0,1582.888671875,1895.4371337890625,0.0,2811.311279296875,0.9183573126792908,1.0,0.0,3.0,1.0,0.0
18178620,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8287801146507263,0.3464879393577575,0.3137184381484985,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8422367572784424,0.3651576638221741,0.3478137850761413,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8717832565307617,0.4056986570358276,0.2854723930358886,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7950401902198792,0.3044495284557342,0.2908708155155182,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7211227416992188,0.2241930067539215,1.0222771167755127,284.88983154296875,284.95001220703125,298.0782775878906,292.5648803710937,297.5079650878906,297.3416442871094,284.892822265625,1.0,0.5252437591552734,0.6637295484542847,0.1500000059604644,1.0,1.0,-2.713451385498047,0.194266065955162,2.519185304641724,-0.4185301065444946,0.8729231953620911,0.8729231953620911,0.0,137.84202575683594,154.0,45980.90625,0.0,1778.074462890625,1.0,280.35662841796875,283.36724853515625,295.6078186035156,298.6078491210937,293.1499938964844,293.1499938964844,280.6499938964844,38439.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496475219726562,1.0,0.0,0.0,3.64670729637146,3.646731615066528,8.873502679307421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.30859375,0.0,1547.7447509765625,1895.4371337890625,0.0,2931.96923828125,0.9061426520347596,1.0,0.0,3.0,1.0,0.0
18178680,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8287801146507263,0.3464879393577575,0.3137184381484985,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8422367572784424,0.3651576638221741,0.3478137850761413,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8717832565307617,0.4056986570358276,0.2854723930358886,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7950401902198792,0.3044495284557342,0.2908708155155182,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7211227416992188,0.2241930067539215,1.0222771167755127,284.88983154296875,284.95001220703125,298.0782775878906,292.5648803710937,297.5079650878906,297.3416442871094,284.892822265625,1.0,0.5252437591552734,0.6637295484542847,0.1500000059604644,1.0,1.0,-2.713451385498047,0.194266065955162,2.519185304641724,-0.4185301065444946,0.8729231953620911,0.8729231953620911,0.0,137.84202575683594,154.0,45980.90625,0.0,1778.074462890625,1.0,280.35662841796875,283.36724853515625,295.6078186035156,298.6078491210937,293.1499938964844,293.1499938964844,280.6499938964844,38439.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496475219726562,1.0,0.0,0.0,3.64670729637146,3.646731615066528,8.873502679307421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.30859375,0.0,1547.7447509765625,1895.4371337890625,0.0,2931.96923828125,0.9061426520347596,1.0,0.0,3.0,1.0,0.0
18178740,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8236345648765564,0.3493677973747253,0.3161635994911194,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8369815945625305,0.3681494891643524,0.3505800664424896,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8642609715461731,0.4066367149353027,0.2860151827335357,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7892908453941345,0.306519478559494,0.2928135097026825,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7155548334121704,0.2249504178762436,1.0258578062057495,285.0357666015625,284.95001220703125,298.1361999511719,292.5913391113281,297.5211486816406,297.3415832519531,285.0343933105469,1.0,0.5298828482627869,0.667455792427063,0.1500000059604644,1.0,1.0,-2.727002620697021,0.1959803402423858,2.531022071838379,-0.4200366139411926,1.0,1.0,0.0,143.45938110351562,142.0,45483.24609375,0.0,1824.5850830078125,1.0,280.643310546875,283.5174255371094,295.56646728515625,298.4721069335937,293.1499938964844,293.1499938964844,280.3500061035156,32467.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404578566551208,1.0,0.0,0.0,3.784646034240722,3.784670829772949,9.557489875078318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.4697265625,0.0,1660.7874755859375,1895.4371337890625,0.0,2845.9931640625,0.9330236315727234,1.0,0.0,3.0,1.0,0.0
18178800,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8236345648765564,0.3493677973747253,0.3161635994911194,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8369815945625305,0.3681494891643524,0.3505800664424896,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8642609715461731,0.4066367149353027,0.2860151827335357,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7892908453941345,0.306519478559494,0.2928135097026825,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7155548334121704,0.2249504178762436,1.0258578062057495,285.0357666015625,284.95001220703125,298.1361999511719,292.5913391113281,297.5211486816406,297.3415832519531,285.0343933105469,1.0,0.5298828482627869,0.667455792427063,0.1500000059604644,1.0,1.0,-2.727002620697021,0.1959803402423858,2.531022071838379,-0.4200366139411926,1.0,1.0,0.0,143.45938110351562,142.0,45483.24609375,0.0,1824.5850830078125,1.0,280.643310546875,283.5174255371094,295.56646728515625,298.4721069335937,293.1499938964844,293.1499938964844,280.3500061035156,32467.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404578566551208,1.0,0.0,0.0,3.784646034240722,3.784670829772949,9.557489875078318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.4697265625,0.0,1660.7874755859375,1895.4371337890625,0.0,2845.9931640625,0.9330236315727234,1.0,0.0,3.0,1.0,0.0
18178860,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8279902935028076,0.3513147532939911,0.3181315958499908,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8416225910186768,0.3705356121063232,0.352975994348526,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8676564693450928,0.4068293869495392,0.286300778388977,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7936851382255554,0.3080789744853973,0.2944028377532959,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7185229659080505,0.2253586202859878,1.0280271768569946,284.8857421875,284.95001220703125,298.1946716308594,292.6177673339844,297.5280456542969,297.3334655761719,284.887939453125,1.0,0.5298187732696533,0.671212375164032,0.1500000059604644,1.0,1.0,-2.7371160984039307,0.1972613036632537,2.5398547649383545,-0.4210741519927978,0.8830820918083191,0.8830820918083191,0.0,141.79266357421875,130.0,46458.75,0.0,1832.231201171875,1.0,280.3573303222656,283.3513488769531,295.6548156738281,298.6856994628906,293.1499938964844,293.1499938964844,280.6499938964844,38504.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852351188659668,1.0,0.0,0.0,3.7059903144836426,3.706015110015869,9.164353400592518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.84814453125,0.0,1615.384765625,1895.4371337890625,0.0,2957.29736328125,0.9195460677146912,1.0,0.0,3.0,1.0,0.0
18178920,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8279902935028076,0.3513147532939911,0.3181315958499908,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8416225910186768,0.3705356121063232,0.352975994348526,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8676564693450928,0.4068293869495392,0.286300778388977,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7936851382255554,0.3080789744853973,0.2944028377532959,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7185229659080505,0.2253586202859878,1.0280271768569946,284.8857421875,284.95001220703125,298.1946716308594,292.6177673339844,297.5280456542969,297.3334655761719,284.887939453125,1.0,0.5298187732696533,0.671212375164032,0.1500000059604644,1.0,1.0,-2.7371160984039307,0.1972613036632537,2.5398547649383545,-0.4210741519927978,0.8830820918083191,0.8830820918083191,0.0,141.79266357421875,130.0,46458.75,0.0,1832.231201171875,1.0,280.3573303222656,283.3513488769531,295.6548156738281,298.6856994628906,293.1499938964844,293.1499938964844,280.6499938964844,38504.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852351188659668,1.0,0.0,0.0,3.7059903144836426,3.706015110015869,9.164353400592518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.84814453125,0.0,1615.384765625,1895.4371337890625,0.0,2957.29736328125,0.9195460677146912,1.0,0.0,3.0,1.0,0.0
18178980,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.839184045791626,0.3543069064617157,0.32022425532341,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8533675074577332,0.3736531138420105,0.3553804159164428,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8787714838981628,0.4079827070236206,0.2866606116294861,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8051171898841858,0.3102343678474426,0.2959464788436889,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.727142870426178,0.2262136191129684,1.0297682285308838,285.0354309082031,284.95001220703125,298.2536926269531,292.6439514160156,297.5433349609375,297.33575439453125,285.034423828125,1.0,0.5269129276275635,0.6749688982963562,0.1500000059604644,1.0,1.0,-2.7468926906585693,0.1985069960355758,2.5483858585357666,-0.4222694635391235,1.0,1.0,0.0,135.58154296875,118.0,45834.99609375,0.0,1818.12744140625,1.0,280.6436462402344,283.5084533691406,295.6150207519531,298.5439453125,293.1499938964844,293.1499938964844,280.3500061035156,32959.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423905968666077,1.0,0.0,0.0,3.825413703918457,3.825438976287842,9.764502237885608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5107421875,0.0,1713.381591796875,1895.4371337890625,0.0,2864.05859375,0.9424859285354614,1.0,0.0,3.0,1.0,0.0
18179040,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.839184045791626,0.3543069064617157,0.32022425532341,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8533675074577332,0.3736531138420105,0.3553804159164428,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8787714838981628,0.4079827070236206,0.2866606116294861,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8051171898841858,0.3102343678474426,0.2959464788436889,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.727142870426178,0.2262136191129684,1.0297682285308838,285.0354309082031,284.95001220703125,298.2536926269531,292.6439514160156,297.5433349609375,297.33575439453125,285.034423828125,1.0,0.5269129276275635,0.6749688982963562,0.1500000059604644,1.0,1.0,-2.7468926906585693,0.1985069960355758,2.5483858585357666,-0.4222694635391235,1.0,1.0,0.0,135.58154296875,118.0,45834.99609375,0.0,1818.12744140625,1.0,280.6436462402344,283.5084533691406,295.6150207519531,298.5439453125,293.1499938964844,293.1499938964844,280.3500061035156,32959.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423905968666077,1.0,0.0,0.0,3.825413703918457,3.825438976287842,9.764502237885608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5107421875,0.0,1713.381591796875,1895.4371337890625,0.0,2864.05859375,0.9424859285354614,1.0,0.0,3.0,1.0,0.0
18179100,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.847070574760437,0.3554741740226745,0.3213566243648529,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8616880178451538,0.3750280737876892,0.356678694486618,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8868731260299683,0.4083067178726196,0.28692826628685,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8128646016120911,0.3111644983291626,0.2967985272407532,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7332538962364197,0.2265571653842926,1.030986785888672,284.8911437988281,284.95001220703125,298.283447265625,292.6568908691406,297.548828125,297.334228515625,284.88348388671875,1.0,0.5248806476593018,0.6768471598625183,0.1500000059604644,1.0,1.0,-2.752628326416016,0.1992362439632415,2.553392171859741,-0.4228473007678985,0.9191282391548156,0.9191282391548156,0.0,131.40782165527344,118.0,46945.19921875,0.0,1807.305908203125,1.0,280.39434814453125,283.3388977050781,295.6972961425781,298.78692626953125,293.1499938964844,293.1499938964844,280.3500061035156,35901.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500912189483643,1.0,0.0,0.0,3.826916456222534,3.826942205429077,9.772176099431815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.044921875,0.0,1738.2734375,1895.4371337890625,0.0,2936.12548828125,0.9431792497634888,1.0,0.0,3.0,1.0,0.0
18179160,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8551435470581055,0.3563442826271057,0.3220411241054535,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8703329563140869,0.3761686086654663,0.3576441705226898,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8951534032821655,0.4083449244499206,0.2868841588497162,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8204215168952942,0.3118855953216553,0.2973663508892059,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7395184636116028,0.2267326265573501,1.0312026739120483,284.8826904296875,284.95001220703125,298.3133544921875,292.6697082519531,297.55194091796875,297.3294677734375,284.88531494140625,1.0,0.5224265456199646,0.6787366271018982,0.1500000059604644,1.0,1.0,-2.7555034160614014,0.1996026337146759,2.555900812149048,-0.423157274723053,0.8897828459739685,0.8897828459739685,0.0,127.15342712402344,106.0,46810.87109375,0.0,1791.703369140625,1.0,280.3562316894531,283.3397216796875,295.7048034667969,298.7580871582031,293.1499938964844,293.1499938964844,280.6499938964844,38639.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536920547485352,1.0,0.0,0.0,3.746237754821777,3.746263265609741,9.364486572849272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.34912109375,0.0,1663.1640625,1895.4371337890625,0.0,2969.863037109375,0.9284133315086364,1.0,0.0,3.0,1.0,0.0
18179220,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8776994943618774,0.3593842685222626,0.3240271210670471,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8939155340194702,0.379388689994812,0.3599889576435089,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9190592169761658,0.4096076786518097,0.2872078716754913,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8403230309486389,0.3141037821769714,0.29881551861763,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7570052742958069,0.2276668548583984,1.0325868129730225,285.03973388671875,284.95001220703125,298.3736267089844,292.6949157714844,297.5684509277344,297.3329772949219,285.0392150878906,1.0,0.51694256067276,0.6825156211853027,0.1500000059604644,1.0,1.0,-2.764493942260742,0.2007530778646469,2.563740968704224,-0.4242616593837738,1.0,1.0,0.0,117.03654479980467,94.0,46124.703125,0.0,1757.7261962890625,1.0,280.64385986328125,283.5049743652344,295.6647644042969,298.6128234863281,293.1499938964844,293.1499938964844,280.3500061035156,33410.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434629440307617,1.0,0.0,0.0,3.8534114360809326,3.853436946868897,9.907954563459498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.42431640625,0.0,1751.0133056640625,1895.4371337890625,0.0,2874.085693359375,0.948928952217102,1.0,0.0,3.0,1.0,0.0
18179280,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8776994943618774,0.3593842685222626,0.3240271210670471,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8939155340194702,0.379388689994812,0.3599889576435089,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9190592169761658,0.4096076786518097,0.2872078716754913,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8403230309486389,0.3141037821769714,0.29881551861763,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7570052742958069,0.2276668548583984,1.0325868129730225,285.03973388671875,284.95001220703125,298.3736267089844,292.6949157714844,297.5684509277344,297.3329772949219,285.0392150878906,1.0,0.51694256067276,0.6825156211853027,0.1500000059604644,1.0,1.0,-2.764493942260742,0.2007530778646469,2.563740968704224,-0.4242616593837738,1.0,1.0,0.0,117.03654479980467,94.0,46124.703125,0.0,1757.7261962890625,1.0,280.64385986328125,283.5049743652344,295.6647644042969,298.6128234863281,293.1499938964844,293.1499938964844,280.3500061035156,33410.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434629440307617,1.0,0.0,0.0,3.8534114360809326,3.853436946868897,9.907954563459498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.42431640625,0.0,1751.0133056640625,1895.4371337890625,0.0,2874.085693359375,0.948928952217102,1.0,0.0,3.0,1.0,0.0
18179340,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9066369533538818,0.36143758893013,0.3257841765880584,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9255391955375672,0.3819840848445892,0.3622474372386932,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9512316584587096,0.4100576639175415,0.287432849407196,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8662217855453491,0.3157964944839477,0.3001933991909027,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7802135944366455,0.2282439321279525,1.0338934659957886,284.88690185546875,284.95001220703125,298.4345703125,292.7193603515625,297.57794189453125,297.32745361328125,284.8888244628906,1.0,0.5109529495239258,0.6862945556640625,0.1500000059604644,1.0,1.0,-2.772824287414551,0.2018167674541473,2.571007490158081,-0.4250959455966949,0.9001348614692688,0.9001348614692688,0.0,106.35433197021484,82.0,47146.46875,0.0,1719.8402099609375,1.0,280.3567199707031,283.3342590332031,295.7530822753906,298.82684326171875,293.1499938964844,293.1499938964844,280.04998779296875,38380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854577362537384,1.0,0.0,0.0,3.781869649887085,3.781895399093628,9.543472287987242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.4306640625,0.0,1703.341064453125,1895.4371337890625,0.0,2978.160400390625,0.93631911277771,1.0,0.0,3.0,1.0,0.0
18179400,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9066369533538818,0.36143758893013,0.3257841765880584,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9255391955375672,0.3819840848445892,0.3622474372386932,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9512316584587096,0.4100576639175415,0.287432849407196,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8662217855453491,0.3157964944839477,0.3001933991909027,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7802135944366455,0.2282439321279525,1.0338934659957886,284.88690185546875,284.95001220703125,298.4345703125,292.7193603515625,297.57794189453125,297.32745361328125,284.8888244628906,1.0,0.5109529495239258,0.6862945556640625,0.1500000059604644,1.0,1.0,-2.772824287414551,0.2018167674541473,2.571007490158081,-0.4250959455966949,0.9001348614692688,0.9001348614692688,0.0,106.35433197021484,82.0,47146.46875,0.0,1719.8402099609375,1.0,280.3567199707031,283.3342590332031,295.7530822753906,298.82684326171875,293.1499938964844,293.1499938964844,280.04998779296875,38380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854577362537384,1.0,0.0,0.0,3.781869649887085,3.781895399093628,9.543472287987242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.4306640625,0.0,1703.341064453125,1895.4371337890625,0.0,2978.160400390625,0.93631911277771,1.0,0.0,3.0,1.0,0.0
18179460,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9457043409347534,0.3632690906524658,0.3269305825233459,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9647440314292908,0.3843356966972351,0.3639844954013824,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9847811460494996,0.4102466404438019,0.2871983647346496,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8992080092430115,0.3172357380390167,0.3010928630828857,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8090860247612,0.2285795211791992,1.0333231687545776,284.8714294433594,284.95001220703125,298.4961853027344,292.7428894042969,297.586181640625,297.3199768066406,284.874755859375,1.0,0.5042859315872192,0.6900725960731506,0.1500000059604644,1.0,1.0,-2.776402950286865,0.2022768557071685,2.574126005172729,-0.4255630075931549,0.8149145245552063,0.8149145245552063,0.0,95.63043975830078,85.0,47251.83984375,0.0,1674.451904296875,1.0,280.0585021972656,283.3038330078125,295.76129150390625,298.8599853515625,293.1499938964844,293.1499938964844,280.3500061035156,42494.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617115020751953,1.0,0.0,0.0,3.476191520690918,3.47621488571167,8.063074687925109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.0068359375,0.0,1394.540283203125,1895.4371337890625,0.0,3045.057861328125,0.8730482459068298,1.0,0.0,3.0,1.0,0.0
18179520,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9457043409347534,0.3632690906524658,0.3269305825233459,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9647440314292908,0.3843356966972351,0.3639844954013824,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9847811460494996,0.4102466404438019,0.2871983647346496,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8992080092430115,0.3172357380390167,0.3010928630828857,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8090860247612,0.2285795211791992,1.0333231687545776,284.8714294433594,284.95001220703125,298.4961853027344,292.7428894042969,297.586181640625,297.3199768066406,284.874755859375,1.0,0.5042859315872192,0.6900725960731506,0.1500000059604644,1.0,1.0,-2.776402950286865,0.2022768557071685,2.574126005172729,-0.4255630075931549,0.8149145245552063,0.8149145245552063,0.0,95.63043975830078,85.0,47251.83984375,0.0,1674.451904296875,1.0,280.0585021972656,283.3038330078125,295.76129150390625,298.8599853515625,293.1499938964844,293.1499938964844,280.3500061035156,42494.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617115020751953,1.0,0.0,0.0,3.476191520690918,3.47621488571167,8.063074687925109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.0068359375,0.0,1394.540283203125,1895.4371337890625,0.0,3045.057861328125,0.8730482459068298,1.0,0.0,3.0,1.0,0.0
18179580,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9652087092399596,0.3653163313865661,0.3282984793186188,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9823183417320251,0.3864944875240326,0.3655941486358642,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9986540675163268,0.411178708076477,0.2874433100223541,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9177368879318236,0.3186962902545929,0.3020855486392975,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8231532573699951,0.2291968315839767,1.0344853401184082,285.014404296875,284.95001220703125,298.5360107421875,292.75738525390625,297.59844970703125,297.32403564453125,285.01422119140625,1.0,0.5025975704193115,0.6924905180931091,0.1500000059604644,1.0,1.0,-2.782843589782715,0.2031045705080032,2.5797390937805176,-0.4263468384742737,0.9116142392158508,0.9116142392158508,0.0,91.28311157226562,85.0,46623.29296875,0.0,1663.4267578125,1.0,280.31787109375,283.452880859375,295.69952392578125,298.6572265625,293.1499938964844,293.1499938964844,280.3500061035156,34079.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504270315170288,1.0,0.0,0.0,3.552197217941284,3.552219867706299,8.419522146141389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.65869140625,0.0,1413.0704345703125,1895.4371337890625,0.0,2939.2705078125,0.8832021355628967,1.0,0.0,3.0,1.0,0.0
18179640,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9736268520355223,0.3664827346801758,0.3293145000934601,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9896388053894044,0.3877604007720947,0.366723358631134,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.4119093418121338,0.2823787629604339,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9270386695861816,0.3195662796497345,0.3028387725353241,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8295438885688782,0.2295954227447509,1.0359090566635132,285.0067749023437,284.95001220703125,298.5585327148437,292.76531982421875,297.60595703125,297.32696533203125,285.0064697265625,1.0,0.5022115707397461,0.6938506364822388,0.1500000059604644,1.0,1.0,-2.788092613220215,0.2037924826145172,2.5843000411987305,-0.427520751953125,0.9212380051612854,0.9212380051612854,0.0,89.56060028076172,103.0,46737.60546875,0.0,1659.3836669921875,1.0,280.341064453125,283.44580078125,295.7196960449219,298.7030029296875,293.1499938964844,293.1499938964844,280.04998779296875,33556.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84780353307724,1.0,0.0,0.0,3.5970144271850586,3.5970373153686523,8.633315928818774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.70703125,0.0,1456.9940185546875,1895.4371337890625,0.0,2914.70263671875,0.8917808532714844,1.0,0.0,3.0,1.0,0.0
