time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179700,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.966681957244873,0.367579311132431,0.3306417465209961,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9837164282798768,0.3892173767089844,0.368344098329544,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990026950836182,0.4134601056575775,0.2886982560157776,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9189894199371338,0.3204725384712219,0.3039361536502838,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8234503269195557,0.2299291044473648,1.0383437871932983,284.8825988769531,284.95001220703125,298.5899658203125,292.77606201171875,297.6124572753906,297.32672119140625,284.8800354003906,1.0,0.5036125183105469,0.6957396268844604,0.1500000059604644,1.0,1.0,-2.785275220870972,0.2033798694610595,2.581895351409912,-0.4250325560569763,0.836578369140625,0.836578369140625,0.0,91.65679168701172,103.0,47492.07421875,0.0,1676.0321044921875,1.0,280.102783203125,283.3048095703125,295.798095703125,298.92694091796875,293.1499938964844,293.1499938964844,280.04998779296875,38107.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537532687187195,1.0,0.0,0.0,3.554001808166504,3.554025173187256,8.428078217548318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.1904296875,0.0,1444.3212890625,1895.4371337890625,0.0,2970.436767578125,0.8830870985984802,1.0,0.0,3.0,1.0,0.0
18179760,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.963596522808075,0.3685555160045624,0.3315617740154266,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9812199473381042,0.3905235230922699,0.3696354329586029,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9967652559280396,0.413536012172699,0.289449393749237,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9156368970870972,0.3212885856628418,0.3047670423984527,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8206709027290344,0.2301913946866989,1.0398240089416504,284.9125366210937,284.95001220703125,298.62158203125,292.7864685058594,297.6172790527344,297.3233337402344,284.9148864746094,1.0,0.5071118474006653,0.6976301074028015,0.1500000059604644,1.0,1.0,-2.8021819591522217,0.2055879235267639,2.5965938568115234,-0.4283093214035034,0.8379713296890259,0.8379713296890259,0.0,93.2151107788086,121.0,47487.57421875,0.0,1702.4495849609375,1.0,280.0589904785156,283.3324584960937,295.8069152832031,298.8993530273437,293.1499938964844,293.1499938964844,280.3500061035156,38955.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560677170753479,1.0,0.0,0.0,3.465759754180908,3.465782403945923,8.014753802854102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.35498046875,0.0,1358.6904296875,1895.4371337890625,0.0,2992.13134765625,0.8671265840530396,1.0,0.0,3.0,1.0,0.0
18179820,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9234968423843384,0.3714378178119659,0.3343841433525085,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9442849159240724,0.3937612473964691,0.3730159997940063,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9619351029396056,0.4138175249099731,0.2899610996246338,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8795942664146423,0.3233890831470489,0.3071093261241913,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7892837524414062,0.2310220599174499,1.0454438924789429,285.0341491699219,284.95001220703125,298.6853942871094,292.80615234375,297.63250732421875,297.3261413574219,285.0299987792969,1.0,0.5156201720237732,0.7014111280441284,0.1500000059604644,1.0,1.0,-2.807933807373047,0.2062585353851318,2.601675271987915,-0.4258787035942077,0.955586850643158,0.955586850643158,0.0,105.26023864746094,139.0,47163.50390625,0.0,1776.3150634765625,1.0,280.34112548828125,283.4530944824219,295.7807312011719,298.7931213378906,293.1499938964844,293.1499938964844,280.04998779296875,32142.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469243049621582,1.0,0.0,0.0,3.631014347076416,3.631037473678589,8.797296686680056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.39794921875,0.0,1483.4365234375,1895.4371337890625,0.0,2906.471923828125,0.8982794284820557,1.0,0.0,3.0,1.0,0.0
18179880,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9234968423843384,0.3714378178119659,0.3343841433525085,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9442849159240724,0.3937612473964691,0.3730159997940063,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9619351029396056,0.4138175249099731,0.2899610996246338,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8795942664146423,0.3233890831470489,0.3071093261241913,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7892837524414062,0.2310220599174499,1.0454438924789429,285.0341491699219,284.95001220703125,298.6853942871094,292.80615234375,297.63250732421875,297.3261413574219,285.0299987792969,1.0,0.5156201720237732,0.7014111280441284,0.1500000059604644,1.0,1.0,-2.807933807373047,0.2062585353851318,2.601675271987915,-0.4258787035942077,0.955586850643158,0.955586850643158,0.0,105.26023864746094,139.0,47163.50390625,0.0,1776.3150634765625,1.0,280.34112548828125,283.4530944824219,295.7807312011719,298.7931213378906,293.1499938964844,293.1499938964844,280.04998779296875,32142.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469243049621582,1.0,0.0,0.0,3.631014347076416,3.631037473678589,8.797296686680056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.39794921875,0.0,1483.4365234375,1895.4371337890625,0.0,2906.471923828125,0.8982794284820557,1.0,0.0,3.0,1.0,0.0
18179940,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8958457112312317,0.3731737732887268,0.3366206884384155,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.91485595703125,0.3962406516075134,0.3759811520576477,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9308733344078064,0.4139836430549621,0.2904273867607116,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8553540110588074,0.3247722685337066,0.3090294003486633,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7665500640869141,0.2313186675310135,1.0494837760925293,284.9029846191406,284.95001220703125,298.75,292.8241882324219,297.6429748535156,297.3189697265625,284.9053649902344,1.0,0.5271944999694824,0.7051921486854553,0.1500000059604644,1.0,1.0,-2.8352999687194824,0.2098619490861892,2.6254382133483887,-0.4314996898174286,0.8534172773361206,0.8534172773361206,0.0,116.74172973632812,157.0,48166.71875,0.0,1865.7061767578125,1.0,280.0577697753906,283.3083801269531,295.8618469238281,299.0011901855469,293.1499938964844,293.1499938964844,280.3500061035156,38473.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858848512172699,1.0,0.0,0.0,3.5393803119659424,3.5394036769866943,8.35887306038785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.62939453125,0.0,1431.492919921875,1895.4371337890625,0.0,3018.205810546875,0.8826305866241455,1.0,0.0,3.0,1.0,0.0
18180000,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8958457112312317,0.3731737732887268,0.3366206884384155,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.91485595703125,0.3962406516075134,0.3759811520576477,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9308733344078064,0.4139836430549621,0.2904273867607116,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8553540110588074,0.3247722685337066,0.3090294003486633,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7665500640869141,0.2313186675310135,1.0494837760925293,284.9029846191406,284.95001220703125,298.75,292.8241882324219,297.6429748535156,297.3189697265625,284.9053649902344,1.0,0.5271944999694824,0.7051921486854553,0.1500000059604644,1.0,1.0,-2.8352999687194824,0.2098619490861892,2.6254382133483887,-0.4314996898174286,0.8534172773361206,0.8534172773361206,0.0,116.74172973632812,157.0,48166.71875,0.0,1865.7061767578125,1.0,280.0577697753906,283.3083801269531,295.8618469238281,299.0011901855469,293.1499938964844,293.1499938964844,280.3500061035156,38473.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858848512172699,1.0,0.0,0.0,3.5393803119659424,3.5394036769866943,8.35887306038785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.62939453125,0.0,1431.492919921875,1895.4371337890625,0.0,3018.205810546875,0.8826305866241455,1.0,0.0,3.0,1.0,0.0
18180060,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8670576810836792,0.3757768869400024,0.3392414450645447,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8847761750221252,0.3993181586265564,0.3792471289634704,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8967597484588623,0.414922833442688,0.2913179099559784,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8294560313224792,0.326579213142395,0.3111481368541717,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7422718405723572,0.2318672388792038,1.0541460514068604,285.02764892578125,284.95001220703125,298.815673828125,292.8408203125,297.6589660644531,297.3203125,285.0267028808594,1.0,0.5392933487892151,0.7088508009910583,0.1500000059604644,1.0,1.0,-2.8515877723693848,0.2119768112897873,2.639611005783081,-0.4331279397010803,0.9688867926597596,0.9688867926597596,0.0,132.2250213623047,175.0,47784.30078125,0.0,1966.849609375,1.0,280.3417053222656,283.4383239746094,295.8199768066406,298.869384765625,293.1499938964844,293.1499938964844,280.04998779296875,32352.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505347371101379,1.0,0.0,0.0,3.689783811569214,3.689807653427124,9.084376983992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.857421875,0.0,1550.29150390625,1895.4371337890625,0.0,2940.279296875,0.9117271304130554,1.0,0.0,3.0,1.0,0.0
18180120,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8670576810836792,0.3757768869400024,0.3392414450645447,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8847761750221252,0.3993181586265564,0.3792471289634704,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8967597484588623,0.414922833442688,0.2913179099559784,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8294560313224792,0.326579213142395,0.3111481368541717,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7422718405723572,0.2318672388792038,1.0541460514068604,285.02764892578125,284.95001220703125,298.815673828125,292.8408203125,297.6589660644531,297.3203125,285.0267028808594,1.0,0.5392933487892151,0.7088508009910583,0.1500000059604644,1.0,1.0,-2.8515877723693848,0.2119768112897873,2.639611005783081,-0.4331279397010803,0.9688867926597596,0.9688867926597596,0.0,132.2250213623047,175.0,47784.30078125,0.0,1966.849609375,1.0,280.3417053222656,283.4383239746094,295.8199768066406,298.869384765625,293.1499938964844,293.1499938964844,280.04998779296875,32352.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505347371101379,1.0,0.0,0.0,3.689783811569214,3.689807653427124,9.084376983992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.857421875,0.0,1550.29150390625,1895.4371337890625,0.0,2940.279296875,0.9117271304130554,1.0,0.0,3.0,1.0,0.0
18180180,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8425572514533997,0.3772453963756561,0.3414936661720276,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.859382688999176,0.4016361832618713,0.3823267519474029,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8690292835235596,0.4149434566497803,0.2920354902744293,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8064205050468445,0.3277253210544586,0.3130992650985718,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7216854095458984,0.231920450925827,1.0583059787750244,284.895751953125,284.95001220703125,298.88262939453125,292.8564453125,297.6675109863281,297.3118896484375,284.8985290527344,1.0,0.5519083738327026,0.7125095129013062,0.1500000059604644,1.0,1.0,-2.8662116527557373,0.2138772755861282,2.652334213256836,-0.4343871772289276,0.8638729453086853,0.8638729453086853,0.0,149.32891845703125,178.0,48737.11328125,0.0,2074.26171875,1.0,280.0569763183594,283.2880859375,295.8945007324219,299.0709533691406,293.1499938964844,293.1499938964844,280.3500061035156,38600.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623632788658142,1.0,0.0,0.0,3.602034568786621,3.6020586490631104,8.657431180836284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.953125,0.0,1499.657958984375,1895.4371337890625,0.0,3051.17138671875,0.8964963555335999,1.0,0.0,3.0,1.0,0.0
18180240,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8425572514533997,0.3772453963756561,0.3414936661720276,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.859382688999176,0.4016361832618713,0.3823267519474029,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8690292835235596,0.4149434566497803,0.2920354902744293,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8064205050468445,0.3277253210544586,0.3130992650985718,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7216854095458984,0.231920450925827,1.0583059787750244,284.895751953125,284.95001220703125,298.88262939453125,292.8564453125,297.6675109863281,297.3118896484375,284.8985290527344,1.0,0.5519083738327026,0.7125095129013062,0.1500000059604644,1.0,1.0,-2.8662116527557373,0.2138772755861282,2.652334213256836,-0.4343871772289276,0.8638729453086853,0.8638729453086853,0.0,149.32891845703125,178.0,48737.11328125,0.0,2074.26171875,1.0,280.0569763183594,283.2880859375,295.8945007324219,299.0709533691406,293.1499938964844,293.1499938964844,280.3500061035156,38600.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623632788658142,1.0,0.0,0.0,3.602034568786621,3.6020586490631104,8.657431180836284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.953125,0.0,1499.657958984375,1895.4371337890625,0.0,3051.17138671875,0.8964963555335999,1.0,0.0,3.0,1.0,0.0
18180300,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8350275754928589,0.3783572316169739,0.342458575963974,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.851624608039856,0.4030400514602661,0.3836969137191772,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8602297902107239,0.4152584969997406,0.2922595143318176,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7985011339187622,0.328477531671524,0.3138966262340545,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7147570252418518,0.2320501804351806,1.059536099433899,285.0271301269531,284.95001220703125,298.91656494140625,292.8638916015625,297.67462158203125,297.3110656738281,285.0318298339844,1.0,0.556316077709198,0.7143388390541077,0.1500000059604644,1.0,1.0,-2.8717219829559326,0.2145961970090866,2.65712571144104,-0.4349149465560913,0.9544313549995422,0.9544313549995422,0.0,155.7486572265625,178.0,48016.76171875,0.0,2114.893310546875,1.0,280.3010559082031,283.43218994140625,295.8359375,298.8692321777344,293.1499938964844,293.1499938964844,280.3500061035156,33814.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560833930969238,1.0,0.0,0.0,3.6547577381134033,3.6547813415527344,8.912724638321379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.60205078125,0.0,1522.0909423828125,1895.4371337890625,0.0,2992.2783203125,0.9067315459251404,1.0,0.0,3.0,1.0,0.0
18180360,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8304133415222168,0.3796879053115845,0.3437734842300415,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8468772172927856,0.4046396911144256,0.3853264451026916,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8546061515808105,0.4158103466033935,0.2927280962467193,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7934609651565552,0.329397052526474,0.3148944079875946,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7100152373313904,0.2323164641857147,1.061378002166748,285.0282592773437,284.95001220703125,298.9507751464844,292.87109375,297.6837158203125,297.3128356933594,285.02685546875,1.0,0.5601470470428467,0.7161682844161987,0.1500000059604644,1.0,1.0,-2.87923526763916,0.2155774384737014,2.663657665252685,-0.4356201887130737,0.9826039671897888,0.9826039671897888,0.0,160.54556274414062,166.0,48251.03125,0.0,2151.11083984375,1.0,280.3427429199219,283.4263000488281,295.8481140136719,298.9286499023437,293.1499938964844,293.1499938964844,280.04998779296875,32531.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536895513534546,1.0,0.0,0.0,3.742274045944214,3.742298364639282,9.344680620415602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.44970703125,0.0,1611.6663818359375,1895.4371337890625,0.0,2969.83935546875,0.9235625267028807,1.0,0.0,3.0,1.0,0.0
18180420,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8299449682235718,0.3810804188251495,0.3453816771507263,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8468515276908875,0.406953901052475,0.3877955973148346,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.853068470954895,0.415839284658432,0.2930037379264831,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7928112149238586,0.330493688583374,0.3161868751049042,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7086516618728638,0.2323166728019714,1.062364935874939,284.8890075683594,284.95001220703125,299.02008056640625,292.8848571777344,297.6932373046875,297.3050842285156,284.8916320800781,1.0,0.5616947412490845,0.7198271155357361,0.1500000059604644,1.0,1.0,-2.887219190597534,0.2166170477867126,2.670602321624756,-0.4361611306667328,0.8705545663833618,0.8705545663833618,0.0,162.24867248535156,154.0,49133.92578125,0.0,2173.071044921875,1.0,280.0565795898437,283.27069091796875,295.9204406738281,299.1239929199219,293.1499938964844,293.1499938964844,280.3500061035156,38792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650516271591187,1.0,0.0,0.0,3.650434255599976,3.650458812713623,8.891650509212923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.900390625,0.0,1554.5458984375,1895.4371337890625,0.0,3076.389892578125,0.9073013067245485,1.0,0.0,3.0,1.0,0.0
18180480,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8299449682235718,0.3810804188251495,0.3453816771507263,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8468515276908875,0.406953901052475,0.3877955973148346,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.853068470954895,0.415839284658432,0.2930037379264831,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7928112149238586,0.330493688583374,0.3161868751049042,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7086516618728638,0.2323166728019714,1.062364935874939,284.8890075683594,284.95001220703125,299.02008056640625,292.8848571777344,297.6932373046875,297.3050842285156,284.8916320800781,1.0,0.5616947412490845,0.7198271155357361,0.1500000059604644,1.0,1.0,-2.887219190597534,0.2166170477867126,2.670602321624756,-0.4361611306667328,0.8705545663833618,0.8705545663833618,0.0,162.24867248535156,154.0,49133.92578125,0.0,2173.071044921875,1.0,280.0565795898437,283.27069091796875,295.9204406738281,299.1239929199219,293.1499938964844,293.1499938964844,280.3500061035156,38792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650516271591187,1.0,0.0,0.0,3.650434255599976,3.650458812713623,8.891650509212923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.900390625,0.0,1554.5458984375,1895.4371337890625,0.0,3076.389892578125,0.9073013067245485,1.0,0.0,3.0,1.0,0.0
18180540,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8371680974960327,0.3835809528827667,0.347097098827362,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8548585772514343,0.4100690186023712,0.3902554512023926,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.859744668006897,0.416820615530014,0.2933011353015899,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8000993132591248,0.3322308659553528,0.3174003362655639,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.714219331741333,0.2327817976474762,1.0626931190490725,285.0252380371094,284.95001220703125,299.09039306640625,292.89776611328125,297.7113647460937,297.307861328125,285.0238037109375,1.0,0.5596644878387451,0.7234859466552734,0.1500000059604644,1.0,1.0,-2.8944411277771,0.2175634056329727,2.676877737045288,-0.4368430078029632,0.9887858629226683,0.9887858629226683,0.0,157.69691467285156,142.0,48515.77734375,0.0,2162.97021484375,1.0,280.3432922363281,283.4147644042969,295.8714294433594,298.9708557128906,293.1499938964844,293.1499938964844,280.04998779296875,32831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556851148605347,1.0,0.0,0.0,3.7775158882141113,3.777540683746338,9.521511969978746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.13818359375,0.0,1655.1834716796875,1895.4371337890625,0.0,2988.544921875,0.9316264390945436,1.0,0.0,3.0,1.0,0.0
18180600,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8371680974960327,0.3835809528827667,0.347097098827362,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8548585772514343,0.4100690186023712,0.3902554512023926,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.859744668006897,0.416820615530014,0.2933011353015899,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8000993132591248,0.3322308659553528,0.3174003362655639,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.714219331741333,0.2327817976474762,1.0626931190490725,285.0252380371094,284.95001220703125,299.09039306640625,292.89776611328125,297.7113647460937,297.307861328125,285.0238037109375,1.0,0.5596644878387451,0.7234859466552734,0.1500000059604644,1.0,1.0,-2.8944411277771,0.2175634056329727,2.676877737045288,-0.4368430078029632,0.9887858629226683,0.9887858629226683,0.0,157.69691467285156,142.0,48515.77734375,0.0,2162.97021484375,1.0,280.3432922363281,283.4147644042969,295.8714294433594,298.9708557128906,293.1499938964844,293.1499938964844,280.04998779296875,32831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556851148605347,1.0,0.0,0.0,3.7775158882141113,3.777540683746338,9.521511969978746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.13818359375,0.0,1655.1834716796875,1895.4371337890625,0.0,2988.544921875,0.9316264390945436,1.0,0.0,3.0,1.0,0.0
18180660,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485817909240723,0.3850491344928741,0.3484381735324859,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8675408363342285,0.4125283062458038,0.3925022482872009,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8710525035858154,0.4169961512088775,0.2934146225452423,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8115496039390564,0.333433598279953,0.3184320032596588,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.72307950258255,0.2329070568084716,1.0625085830688477,284.8858642578125,284.95001220703125,299.16168212890625,292.9098815917969,297.72265625,297.3018493652344,284.8885498046875,1.0,0.5556281805038452,0.7271641492843628,0.1500000059604644,1.0,1.0,-2.899916887283325,0.2182770818471908,2.6816399097442627,-0.4371512830257416,0.8744925856590271,0.8744925856590271,0.0,150.1940460205078,130.0,49362.53515625,0.0,2135.223388671875,1.0,280.0563659667969,283.2597961425781,295.9423522949219,299.1608581542969,293.1499938964844,293.1499938964844,280.3500061035156,38963.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664101958274841,1.0,0.0,0.0,3.679442167282105,3.679466962814331,9.033525429913424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.6201171875,0.0,1588.52392578125,1895.4371337890625,0.0,3089.135009765625,0.9138723015785216,1.0,0.0,3.0,1.0,0.0
18180720,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485817909240723,0.3850491344928741,0.3484381735324859,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8675408363342285,0.4125283062458038,0.3925022482872009,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8710525035858154,0.4169961512088775,0.2934146225452423,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8115496039390564,0.333433598279953,0.3184320032596588,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.72307950258255,0.2329070568084716,1.0625085830688477,284.8858642578125,284.95001220703125,299.16168212890625,292.9098815917969,297.72265625,297.3018493652344,284.8885498046875,1.0,0.5556281805038452,0.7271641492843628,0.1500000059604644,1.0,1.0,-2.899916887283325,0.2182770818471908,2.6816399097442627,-0.4371512830257416,0.8744925856590271,0.8744925856590271,0.0,150.1940460205078,130.0,49362.53515625,0.0,2135.223388671875,1.0,280.0563659667969,283.2597961425781,295.9423522949219,299.1608581542969,293.1499938964844,293.1499938964844,280.3500061035156,38963.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664101958274841,1.0,0.0,0.0,3.679442167282105,3.679466962814331,9.033525429913424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.6201171875,0.0,1588.52392578125,1895.4371337890625,0.0,3089.135009765625,0.9138723015785216,1.0,0.0,3.0,1.0,0.0
18180780,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8597497344017029,0.3868513107299804,0.3494368493556976,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8797579407691956,0.41482675075531,0.3941128253936767,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8822197318077087,0.4177396297454834,0.2934883236885071,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8218104839324951,0.3347125351428985,0.3191372454166412,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7313909530639648,0.233285591006279,1.062119722366333,285.0323791503906,284.95001220703125,299.21356201171875,292.9181213378906,297.73638916015625,297.3043212890625,285.03179931640625,1.0,0.5519025325775146,0.7298124432563782,0.1500000059604644,1.0,1.0,-2.9035143852233887,0.2187497168779373,2.684764862060547,-0.4374969899654388,0.984110414981842,0.984110414981842,0.0,143.45553588867188,130.0,48605.6015625,0.0,2107.984375,1.0,280.3297424316406,283.415771484375,295.8807983398437,298.97039794921875,293.1499938964844,293.1499938964844,280.3500061035156,33140.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857595682144165,1.0,0.0,0.0,3.7636849880218506,3.763709545135498,9.451915730096516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.462890625,0.0,1641.3048095703125,1895.4371337890625,0.0,3006.457763671875,0.9294217824935912,1.0,0.0,3.0,1.0,0.0
18180840,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8652694225311279,0.3876133263111114,0.3500193357467651,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8856750726699829,0.4157913625240326,0.3948971927165985,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8877352476119995,0.4181103110313415,0.2936564683914184,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8266648650169373,0.335273414850235,0.3195403814315796,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7354528307914734,0.2334914803504943,1.0624220371246338,285.0259094238281,284.95001220703125,299.2338562011719,292.9212646484375,297.7423095703125,297.3060913085937,285.0245666503906,1.0,0.5504024028778076,0.7308423519134521,0.1500000059604644,1.0,1.0,-2.9062068462371826,0.2191028445959091,2.6871039867401123,-0.4377201795578003,0.9945715069770812,0.9945715069770812,0.0,140.48269653320312,118.0,48702.87109375,0.0,2097.809814453125,1.0,280.3434753417969,283.4081420898437,295.8930358886719,299.0046081542969,293.1499938964844,293.1499938964844,280.04998779296875,32972.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566591143608093,1.0,0.0,0.0,3.800352573394776,3.800377607345581,9.636981985750026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.86572265625,0.0,1683.38134765625,1895.4371337890625,0.0,2997.676025390625,0.9368941187858582,1.0,0.0,3.0,1.0,0.0
18180900,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8756483793258667,0.388493925333023,0.3508786559104919,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8967792987823486,0.41718789935112,0.3961922228336334,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8980783224105835,0.4183816015720367,0.2938613593578338,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8357303142547607,0.3360093533992767,0.3201794326305389,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7431395053863525,0.2336782068014145,1.0627596378326416,284.88262939453125,284.95001220703125,299.270263671875,292.9266967773437,297.7495422363281,297.3049621582031,284.876220703125,1.0,0.547599196434021,0.7326814532279968,0.1500000059604644,1.0,1.0,-2.910221815109253,0.2196278572082519,2.690593957901001,-0.4379689991474151,0.9024531245231628,0.9024531245231628,0.0,135.16848754882812,118.0,49774.2265625,0.0,2078.22314453125,1.0,280.0941467285156,283.2416076660156,295.9651184082031,299.2393493652344,293.1499938964844,293.1499938964844,280.04998779296875,36350.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864017128944397,1.0,0.0,0.0,3.793057918548584,3.793083429336548,9.600022394806729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.814453125,0.0,1700.9508056640625,1895.4371337890625,0.0,3066.68505859375,0.9357047080993652,1.0,0.0,3.0,1.0,0.0
18180960,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8859702944755554,0.3890958130359649,0.351278692483902,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9080013632774352,0.4183623492717743,0.3971455991268158,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9084880352020264,0.4183842837810516,0.2937617599964142,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8448406457901001,0.3365475237369537,0.320534348487854,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.750899612903595,0.2337091565132141,1.0621453523635864,284.8849792480469,284.95001220703125,299.30682373046875,292.9319763183594,297.75457763671875,297.3008728027344,284.8876953125,1.0,0.5445458889007568,0.7345240712165833,0.1500000059604644,1.0,1.0,-2.9114203453063965,0.2197830528020858,2.6916372776031494,-0.4379723966121673,0.879422664642334,0.879422664642334,0.0,130.06187438964844,106.0,49564.1484375,0.0,2054.88525390625,1.0,280.0564270019531,283.2513427734375,295.96356201171875,299.1948547363281,293.1499938964844,293.1499938964844,280.3500061035156,38933.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671942949295044,1.0,0.0,0.0,3.70418381690979,3.704208850860596,9.15542159418692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.7958984375,0.0,1616.564697265625,1895.4371337890625,0.0,3096.490478515625,0.91938316822052,1.0,0.0,3.0,1.0,0.0
18181020,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.913848042488098,0.3916530609130859,0.3527919352054596,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9399412274360656,0.4217213988304138,0.3995657861232757,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9385837316513062,0.4195700883865356,0.2940073013305664,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.869342029094696,0.3384373784065246,0.3216271102428436,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7719656229019165,0.2343578934669494,1.0620629787445068,285.0277099609375,284.95001220703125,299.3805236816406,292.9421081542969,297.77496337890625,297.3056640625,285.0264587402344,1.0,0.538268506526947,0.7382092475891113,0.1500000059604644,1.0,1.0,-2.917649507522583,0.2206021696329116,2.697047233581543,-0.4385086596012115,1.0,1.0,0.0,118.71178436279295,94.0,48882.5546875,0.0,2008.8798828125,1.0,280.3436279296875,283.4025573730469,295.9137268066406,299.03692626953125,293.1499938964844,293.1499938964844,280.04998779296875,33050.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574321269989014,1.0,0.0,0.0,3.821345567703247,3.8213706016540527,9.743744158186018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.48193359375,0.0,1709.1807861328125,1895.4371337890625,0.0,3004.92431640625,0.9417033195495604,1.0,0.0,3.0,1.0,0.0
18181080,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.913848042488098,0.3916530609130859,0.3527919352054596,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9399412274360656,0.4217213988304138,0.3995657861232757,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9385837316513062,0.4195700883865356,0.2940073013305664,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.869342029094696,0.3384373784065246,0.3216271102428436,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7719656229019165,0.2343578934669494,1.0620629787445068,285.0277099609375,284.95001220703125,299.3805236816406,292.9421081542969,297.77496337890625,297.3056640625,285.0264587402344,1.0,0.538268506526947,0.7382092475891113,0.1500000059604644,1.0,1.0,-2.917649507522583,0.2206021696329116,2.697047233581543,-0.4385086596012115,1.0,1.0,0.0,118.71178436279295,94.0,48882.5546875,0.0,2008.8798828125,1.0,280.3436279296875,283.4025573730469,295.9137268066406,299.03692626953125,293.1499938964844,293.1499938964844,280.04998779296875,33050.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574321269989014,1.0,0.0,0.0,3.821345567703247,3.8213706016540527,9.743744158186018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.48193359375,0.0,1709.1807861328125,1895.4371337890625,0.0,3004.92431640625,0.9417033195495604,1.0,0.0,3.0,1.0,0.0
18181140,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9509912729263306,0.3930937051773071,0.3539849817752838,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9755918979644777,0.4243582487106323,0.4018455445766449,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9728178977966307,0.4198924899101257,0.2941221892833709,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9006145596504211,0.3397368788719177,0.3226137161254883,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7988852262496948,0.2346174269914627,1.0618242025375366,284.8865966796875,284.95001220703125,299.454833984375,292.9516906738281,297.7876281738281,297.30059814453125,284.8886108398437,1.0,0.5317956209182739,0.7418944835662842,0.1500000059604644,1.0,1.0,-2.9228694438934326,0.2212843000888824,2.701585054397583,-0.4387377798557281,0.8863626718521118,0.8863626718521118,0.0,107.3813247680664,112.0,49775.22265625,0.0,1961.0921630859373,1.0,280.05712890625,283.2444152832031,295.9824523925781,299.22637939453125,293.1499938964844,293.1499938964844,280.3500061035156,38717.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679346442222595,1.0,0.0,0.0,3.729957342147827,3.729982614517212,9.283270401283515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.65185546875,0.0,1644.7388916015625,1895.4371337890625,0.0,3103.435791015625,0.9251278042793274,1.0,0.0,3.0,1.0,0.0
18181200,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9509912729263306,0.3930937051773071,0.3539849817752838,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9755918979644777,0.4243582487106323,0.4018455445766449,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9728178977966307,0.4198924899101257,0.2941221892833709,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9006145596504211,0.3397368788719177,0.3226137161254883,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7988852262496948,0.2346174269914627,1.0618242025375366,284.8865966796875,284.95001220703125,299.454833984375,292.9516906738281,297.7876281738281,297.30059814453125,284.8886108398437,1.0,0.5317956209182739,0.7418944835662842,0.1500000059604644,1.0,1.0,-2.9228694438934326,0.2212843000888824,2.701585054397583,-0.4387377798557281,0.8863626718521118,0.8863626718521118,0.0,107.3813247680664,112.0,49775.22265625,0.0,1961.0921630859373,1.0,280.05712890625,283.2444152832031,295.9824523925781,299.22637939453125,293.1499938964844,293.1499938964844,280.3500061035156,38717.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679346442222595,1.0,0.0,0.0,3.729957342147827,3.729982614517212,9.283270401283515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.65185546875,0.0,1644.7388916015625,1895.4371337890625,0.0,3103.435791015625,0.9251278042793274,1.0,0.0,3.0,1.0,0.0
18181260,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9530652761459352,0.3955748975276947,0.3558782637119293,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.977957546710968,0.4277631342411041,0.4047733545303345,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9736451506614684,0.4210954904556274,0.2947258949279785,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9023021459579468,0.3416237831115722,0.3241706788539886,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.799615740776062,0.2352684438228607,1.0639833211898804,285.0331726074219,284.95001220703125,299.5297241210937,292.9608154296875,297.8081359863281,297.3051452636719,285.03240966796875,1.0,0.5342707633972168,0.7455785870552063,0.1500000059604644,1.0,1.0,-2.9338417053222656,0.2227331846952438,2.711108446121216,-0.4397640824317932,1.0,1.0,0.0,107.73467254638672,130.0,49105.57421875,0.0,1981.033203125,1.0,280.3437805175781,283.3998107910156,295.9330139160156,299.06951904296875,293.1499938964844,293.1499938964844,280.04998779296875,33232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583147525787354,1.0,0.0,0.0,3.841575860977173,3.8416013717651367,9.847185538092162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.17626953125,0.0,1735.1402587890625,1895.4371337890625,0.0,3013.20068359375,0.9462920427322388,1.0,0.0,3.0,1.0,0.0
18181320,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9530652761459352,0.3955748975276947,0.3558782637119293,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.977957546710968,0.4277631342411041,0.4047733545303345,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9736451506614684,0.4210954904556274,0.2947258949279785,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9023021459579468,0.3416237831115722,0.3241706788539886,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.799615740776062,0.2352684438228607,1.0639833211898804,285.0331726074219,284.95001220703125,299.5297241210937,292.9608154296875,297.8081359863281,297.3051452636719,285.03240966796875,1.0,0.5342707633972168,0.7455785870552063,0.1500000059604644,1.0,1.0,-2.9338417053222656,0.2227331846952438,2.711108446121216,-0.4397640824317932,1.0,1.0,0.0,107.73467254638672,130.0,49105.57421875,0.0,1981.033203125,1.0,280.3437805175781,283.3998107910156,295.9330139160156,299.06951904296875,293.1499938964844,293.1499938964844,280.04998779296875,33232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583147525787354,1.0,0.0,0.0,3.841575860977173,3.8416013717651367,9.847185538092162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.17626953125,0.0,1735.1402587890625,1895.4371337890625,0.0,3013.20068359375,0.9462920427322388,1.0,0.0,3.0,1.0,0.0
18181380,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.929620623588562,0.3968091011047363,0.3576534390449524,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9578158855438232,0.4303448796272278,0.4077987670898437,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9510977864265442,0.4213359355926513,0.295373260974884,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.882278323173523,0.3428204357624054,0.3258567452430725,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7812606692314148,0.2354219555854797,1.067050576210022,284.8901062011719,284.95001220703125,299.6050720214844,292.9695739746094,297.8199462890625,297.2987670898437,284.8920288085937,1.0,0.5413575768470764,0.7492626905441284,0.1500000059604644,1.0,1.0,-2.9461114406585693,0.2243507802486419,2.7217607498168945,-0.4406328499317169,0.897733211517334,0.897733211517334,0.0,116.06910705566406,148.0,50153.4140625,0.0,2043.369873046875,1.0,280.056884765625,283.2364501953125,296.0025939941406,299.2679748535156,293.1499938964844,293.1499938964844,280.3500061035156,38338.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691961765289307,1.0,0.0,0.0,3.7674155235290527,3.7674410343170166,9.470661552768432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.84033203125,0.0,1685.82275390625,1895.4371337890625,0.0,3115.270263671875,0.9330086708068848,1.0,0.0,3.0,1.0,0.0
18181440,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.929620623588562,0.3968091011047363,0.3576534390449524,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9578158855438232,0.4303448796272278,0.4077987670898437,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9510977864265442,0.4213359355926513,0.295373260974884,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.882278323173523,0.3428204357624054,0.3258567452430725,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7812606692314148,0.2354219555854797,1.067050576210022,284.8901062011719,284.95001220703125,299.6050720214844,292.9695739746094,297.8199462890625,297.2987670898437,284.8920288085937,1.0,0.5413575768470764,0.7492626905441284,0.1500000059604644,1.0,1.0,-2.9461114406585693,0.2243507802486419,2.7217607498168945,-0.4406328499317169,0.897733211517334,0.897733211517334,0.0,116.06910705566406,148.0,50153.4140625,0.0,2043.369873046875,1.0,280.056884765625,283.2364501953125,296.0025939941406,299.2679748535156,293.1499938964844,293.1499938964844,280.3500061035156,38338.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691961765289307,1.0,0.0,0.0,3.7674155235290527,3.7674410343170166,9.470661552768432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.84033203125,0.0,1685.82275390625,1895.4371337890625,0.0,3115.270263671875,0.9330086708068848,1.0,0.0,3.0,1.0,0.0
18181500,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9140336513519288,0.3977775573730469,0.3584638237953186,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9430031180381776,0.4318680465221405,0.4092516601085663,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9350094199180604,0.4217213690280914,0.2956339120864868,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.869354784488678,0.3435773849487304,0.3266369998455047,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.769491970539093,0.2355755120515823,1.0683201551437378,285.0296325683594,284.95001220703125,299.6429138183594,292.97381591796875,297.82843017578125,297.2986145019531,285.0350036621094,1.0,0.5458791851997375,0.7511047720909119,0.1500000059604644,1.0,1.0,-2.951603651046753,0.2250783592462539,2.72652530670166,-0.4411167800426483,0.9929017424583436,0.9929017424583436,0.0,122.02318572998048,148.0,49305.01953125,0.0,2082.6357421875,1.0,280.3048400878906,283.3918762207031,295.9429931640625,299.0582275390625,293.1499938964844,293.1499938964844,280.3500061035156,34289.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627414703369141,1.0,0.0,0.0,3.805126905441284,3.805152177810669,9.661210924605257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.18310546875,0.0,1699.3544921875,1895.4371337890625,0.0,3054.71875,0.9406675100326538,1.0,0.0,3.0,1.0,0.0
