time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181560,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9007347226142884,0.3989993333816528,0.3597292006015777,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9286471605300904,0.4336152672767639,0.4110710918903351,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.919769823551178,0.4223687648773193,0.296207070350647,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8576329946517944,0.3445195853710174,0.3277109861373901,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7588085532188416,0.2358682304620742,1.070567607879639,285.0435485839844,284.95001220703125,299.6808166503906,292.9779968261719,297.839111328125,297.3013916015625,285.0437316894531,1.0,0.550999104976654,0.7529148459434509,0.1500000059604644,1.0,1.0,-2.959989547729492,0.2261905670166015,2.73379898071289,-0.4418428242206573,1.0,1.0,0.0,128.3888397216797,166.0,49450.4609375,0.0,2129.10205078125,1.0,280.34344482421875,283.3996276855469,295.953125,299.11163330078125,293.1499938964844,293.1499938964844,280.04998779296875,33685.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602079153060913,1.0,0.0,0.0,3.8666820526123047,3.866707801818848,9.976315595849885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.8935546875,0.0,1769.51806640625,1895.4371337890625,0.0,3030.955078125,0.9522850513458252,1.0,0.0,3.0,1.0,0.0
18181620,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.873926043510437,0.3999843001365661,0.3615405559539795,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8995070457458496,0.4360809028148651,0.4142599403858185,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8903214335441589,0.4224779903888702,0.2969622015953064,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8338976502418518,0.3455497622489929,0.3295101523399353,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.737320601940155,0.235832929611206,1.0740602016448977,284.8948059082031,284.95001220703125,299.75689697265625,292.9861755371094,297.8500671386719,297.29376220703125,284.8963623046875,1.0,0.5620806813240051,0.7565350532531738,0.1500000059604644,1.0,1.0,-2.9732778072357178,0.2279519140720367,2.745325803756714,-0.4427830576896667,0.9119926691055298,0.9119926691055298,0.0,143.58079528808594,184.0,50595.71484375,0.0,2229.133544921875,1.0,280.056640625,283.22821044921875,296.0209350585937,299.31317138671875,293.1499938964844,293.1499938964844,279.75,37949.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713098168373108,1.0,0.0,0.0,3.8109443187713614,3.810970306396485,9.690774049886386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.63232421875,0.0,1734.939453125,1895.4371337890625,0.0,3135.096923828125,0.9424542188644408,1.0,0.0,3.0,1.0,0.0
18181680,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.873926043510437,0.3999843001365661,0.3615405559539795,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8995070457458496,0.4360809028148651,0.4142599403858185,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8903214335441589,0.4224779903888702,0.2969622015953064,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8338976502418518,0.3455497622489929,0.3295101523399353,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.737320601940155,0.235832929611206,1.0740602016448977,284.8948059082031,284.95001220703125,299.75689697265625,292.9861755371094,297.8500671386719,297.29376220703125,284.8963623046875,1.0,0.5620806813240051,0.7565350532531738,0.1500000059604644,1.0,1.0,-2.9732778072357178,0.2279519140720367,2.745325803756714,-0.4427830576896667,0.9119926691055298,0.9119926691055298,0.0,143.58079528808594,184.0,50595.71484375,0.0,2229.133544921875,1.0,280.056640625,283.22821044921875,296.0209350585937,299.31317138671875,293.1499938964844,293.1499938964844,279.75,37949.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713098168373108,1.0,0.0,0.0,3.8109443187713614,3.810970306396485,9.690774049886386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.63232421875,0.0,1734.939453125,1895.4371337890625,0.0,3135.096923828125,0.9424542188644408,1.0,0.0,3.0,1.0,0.0
18181740,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8494305610656738,0.4006058871746063,0.3626683950424194,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8743770718574524,0.4381988048553467,0.4168839156627655,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8640889525413513,0.4221875369548797,0.2972260117530823,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8118625283241272,0.3462207317352295,0.3307990729808807,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.717467725276947,0.2354484796524047,1.0755702257156372,284.8743896484375,284.95001220703125,299.8331604003906,292.9942321777344,297.8591003417969,297.2833251953125,284.8778991699219,1.0,0.573479950428009,0.760155200958252,0.1500000059604644,1.0,1.0,-2.9814696311950684,0.2290403246879577,2.752429246902466,-0.4433732628822326,0.8277593851089478,0.8277593851089478,0.0,160.71432495117188,187.0,50779.4609375,0.0,2330.744140625,1.0,279.7575988769531,283.1885681152344,296.0152893066406,299.3375244140625,293.1499938964844,293.1499938964844,280.04998779296875,42027.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787566423416138,1.0,0.0,0.0,3.5333251953125,3.5333492755889893,8.330297873726522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.26171875,0.0,1450.8515625,1895.4371337890625,0.0,3204.92724609375,0.8850510716438293,1.0,0.0,3.0,1.0,0.0
18181800,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8494305610656738,0.4006058871746063,0.3626683950424194,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8743770718574524,0.4381988048553467,0.4168839156627655,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8640889525413513,0.4221875369548797,0.2972260117530823,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8118625283241272,0.3462207317352295,0.3307990729808807,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.717467725276947,0.2354484796524047,1.0755702257156372,284.8743896484375,284.95001220703125,299.8331604003906,292.9942321777344,297.8591003417969,297.2833251953125,284.8778991699219,1.0,0.573479950428009,0.760155200958252,0.1500000059604644,1.0,1.0,-2.9814696311950684,0.2290403246879577,2.752429246902466,-0.4433732628822326,0.8277593851089478,0.8277593851089478,0.0,160.71432495117188,187.0,50779.4609375,0.0,2330.744140625,1.0,279.7575988769531,283.1885681152344,296.0152893066406,299.3375244140625,293.1499938964844,293.1499938964844,280.04998779296875,42027.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787566423416138,1.0,0.0,0.0,3.5333251953125,3.5333492755889893,8.330297873726522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.26171875,0.0,1450.8515625,1895.4371337890625,0.0,3204.92724609375,0.8850510716438293,1.0,0.0,3.0,1.0,0.0
18181860,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8384409546852112,0.4027080833911896,0.3646434247493744,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8631144165992737,0.4414823651313782,0.4201091527938843,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.851791501045227,0.4232378304004669,0.2980310916900635,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.800641655921936,0.3478253185749054,0.3324910998344421,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7068825364112854,0.2357230633497238,1.0778924226760864,285.0085144042969,284.95001220703125,299.9096069335937,293.002197265625,297.87969970703125,297.28765869140625,285.00830078125,1.0,0.5809237360954285,0.7637452483177185,0.1500000059604644,1.0,1.0,-2.9935085773468018,0.2306463420391082,2.762862205505371,-0.444381982088089,0.9347835183143616,0.9347835183143616,0.0,171.1940460205078,190.0,50212.78515625,0.0,2406.01611328125,1.0,280.04150390625,283.3299865722656,295.9632568359375,299.1672668457031,293.1499938964844,293.1499938964844,279.75,33646.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663769364356995,1.0,0.0,0.0,3.649637460708618,3.649661064147949,8.887768672138918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.08642578125,0.0,1515.1552734375,1895.4371337890625,0.0,3088.822509765625,0.9037119746208192,1.0,0.0,3.0,1.0,0.0
18181920,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8384409546852112,0.4027080833911896,0.3646434247493744,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8631144165992737,0.4414823651313782,0.4201091527938843,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.851791501045227,0.4232378304004669,0.2980310916900635,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.800641655921936,0.3478253185749054,0.3324910998344421,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7068825364112854,0.2357230633497238,1.0778924226760864,285.0085144042969,284.95001220703125,299.9096069335937,293.002197265625,297.87969970703125,297.28765869140625,285.00830078125,1.0,0.5809237360954285,0.7637452483177185,0.1500000059604644,1.0,1.0,-2.9935085773468018,0.2306463420391082,2.762862205505371,-0.444381982088089,0.9347835183143616,0.9347835183143616,0.0,171.1940460205078,190.0,50212.78515625,0.0,2406.01611328125,1.0,280.04150390625,283.3299865722656,295.9632568359375,299.1672668457031,293.1499938964844,293.1499938964844,279.75,33646.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663769364356995,1.0,0.0,0.0,3.649637460708618,3.649661064147949,8.887768672138918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.08642578125,0.0,1515.1552734375,1895.4371337890625,0.0,3088.822509765625,0.9037119746208192,1.0,0.0,3.0,1.0,0.0
18181980,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8327926993370056,0.4034517407417297,0.3658639192581177,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8576407432556152,0.443510502576828,0.4224958717823028,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8454417586326599,0.4233961105346679,0.2985253930091858,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7948002815246582,0.3486431539058685,0.3336964547634125,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7010217308998108,0.2356558293104171,1.0793583393096924,284.89190673828125,284.95001220703125,299.9708251953125,293.0085754394531,297.8897705078125,297.2831726074219,284.8959045410156,1.0,0.5854468941688538,0.7666172981262207,0.1500000059604644,1.0,1.0,-3.0016589164733887,0.2317319214344024,2.7699270248413086,-0.4448975622653961,0.8437375426292419,0.8437375426292419,0.0,177.30209350585938,190.0,50961.3203125,0.0,2452.244384765625,1.0,279.7658386230469,283.1976318359375,296.0381164550781,299.36798095703125,293.1499938964844,293.1499938964844,279.75,39625.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746399879455566,1.0,0.0,0.0,3.544672966003418,3.544696569442749,8.383891554331058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.83837890625,0.0,1445.4549560546875,1895.4371337890625,0.0,3166.330810546875,0.8843142986297607,1.0,0.0,3.0,1.0,0.0
18182040,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.831454336643219,0.4036343693733215,0.3660374283790588,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8563855886459351,0.4440089166164398,0.4229893684387207,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8439575433731079,0.4234225749969482,0.2985610961914062,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7934370636940002,0.3488342463970184,0.3339104056358337,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6996361613273621,0.2356241941452026,1.0794193744659424,284.9073486328125,284.95001220703125,299.9861145019531,293.0101928710937,297.89227294921875,297.281982421875,284.9095458984375,1.0,0.5863943696022034,0.7673352956771851,0.1500000059604644,1.0,1.0,-3.00283432006836,0.2318887114524841,2.7709455490112305,-0.4449765384197235,0.8473883867263794,0.8473883867263794,0.0,178.69580078125,178.0,50945.296875,0.0,2461.55859375,1.0,279.7577209472656,283.20916748046875,296.0323181152344,299.3482360839844,293.1499938964844,293.1499938964844,280.04998779296875,39036.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749364018440247,1.0,0.0,0.0,3.52590560913086,3.525928974151612,8.295348834508331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.560546875,0.0,1421.38671875,1895.4371337890625,0.0,3169.110107421875,0.8804028034210205,1.0,0.0,3.0,1.0,0.0
18182100,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8314650654792786,0.4044982194900512,0.3665691614151001,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8568313121795654,0.4455591440200805,0.4242607951164245,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8436955213546753,0.4238300621509552,0.2986903190612793,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.793487548828125,0.3495528399944305,0.3344436883926391,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6992741823196411,0.2357138991355896,1.0793660879135132,285.0273742675781,284.95001220703125,300.0243835449219,293.01422119140625,297.9015197753906,297.28271484375,285.0303039550781,1.0,0.5867239832878113,0.7691303491592407,0.1500000059604644,1.0,1.0,-3.00573205947876,0.2322759479284286,2.77345609664917,-0.445192813873291,0.9328183531761168,0.9328183531761168,0.0,179.15097045898438,178.0,50238.609375,0.0,2469.270751953125,1.0,279.99884033203125,283.3412170410156,295.9778747558594,299.1499328613281,293.1499938964844,293.1499938964844,280.04998779296875,33842.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681834936141968,1.0,0.0,0.0,3.584385633468628,3.584408760070801,8.572801561967935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.18212890625,0.0,1445.53271484375,1895.4371337890625,0.0,3105.770263671875,0.8909167647361755,1.0,0.0,3.0,1.0,0.0
18182160,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8339869976043701,0.4055227935314178,0.3673996031284332,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8599286079406738,0.4472658932209015,0.4257607161998749,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8459963798522949,0.4244157075881958,0.2990173697471618,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7960963845252991,0.3504091799259186,0.335146963596344,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7012265920639038,0.2359229326248169,1.0798072814941406,285.0204162597656,284.95001220703125,300.0626220703125,293.0182800292969,297.9122009277344,297.28546142578125,285.018798828125,1.0,0.586264431476593,0.7709239721298218,0.1500000059604644,1.0,1.0,-3.010301113128662,0.2328874170780182,2.777413845062256,-0.445553719997406,0.9538885951042176,0.9538885951042176,0.0,177.55137634277344,166.0,50443.25390625,0.0,2469.556884765625,1.0,280.0422668457031,283.3309326171875,295.99072265625,299.2086486816406,293.1499938964844,293.1499938964844,279.75,32683.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655723929405212,1.0,0.0,0.0,3.6684730052948,3.668496608734131,8.979744166026649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.02783203125,0.0,1528.880615234375,1895.4371337890625,0.0,3081.275146484375,0.9069727659225464,1.0,0.0,3.0,1.0,0.0
18182220,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8411415815353394,0.4062924981117248,0.3681699335575104,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8687302470207214,0.4497656524181366,0.4281120002269745,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8529765009880066,0.4245459735393524,0.2991372048854828,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8037118911743164,0.3513852655887604,0.3360299170017242,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7072878479957581,0.2358453124761581,1.0790187120437622,284.8994445800781,284.95001220703125,300.1390075683594,293.0265808105469,297.9243469238281,297.2792358398437,284.9016418457031,1.0,0.5832947492599487,0.7745113372802734,0.1500000059604644,1.0,1.0,-3.014320611953736,0.2334212362766266,2.7808995246887207,-0.4456746876239776,0.8536896109580994,0.8536896109580994,0.0,171.91015625,154.0,51190.609375,0.0,2448.02685546875,1.0,279.7574768066406,283.1934509277344,296.0558776855469,299.3901672363281,293.1499938964844,293.1499938964844,280.04998779296875,38851.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756608963012695,1.0,0.0,0.0,3.5585029125213623,3.5585267543792725,8.449441111224587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.298828125,0.0,1454.539306640625,1895.4371337890625,0.0,3175.904052734375,0.8872767090797424,1.0,0.0,3.0,1.0,0.0
18182280,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8411415815353394,0.4062924981117248,0.3681699335575104,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8687302470207214,0.4497656524181366,0.4281120002269745,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8529765009880066,0.4245459735393524,0.2991372048854828,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8037118911743164,0.3513852655887604,0.3360299170017242,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7072878479957581,0.2358453124761581,1.0790187120437622,284.8994445800781,284.95001220703125,300.1390075683594,293.0265808105469,297.9243469238281,297.2792358398437,284.9016418457031,1.0,0.5832947492599487,0.7745113372802734,0.1500000059604644,1.0,1.0,-3.014320611953736,0.2334212362766266,2.7808995246887207,-0.4456746876239776,0.8536896109580994,0.8536896109580994,0.0,171.91015625,154.0,51190.609375,0.0,2448.02685546875,1.0,279.7574768066406,283.1934509277344,296.0558776855469,299.3901672363281,293.1499938964844,293.1499938964844,280.04998779296875,38851.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756608963012695,1.0,0.0,0.0,3.5585029125213623,3.5585267543792725,8.449441111224587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.298828125,0.0,1454.539306640625,1895.4371337890625,0.0,3175.904052734375,0.8872767090797424,1.0,0.0,3.0,1.0,0.0
18182340,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8530902862548828,0.4081504046916961,0.3691965937614441,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8827033638954163,0.4530905783176422,0.4306274950504303,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8648673295974731,0.4255807995796203,0.2993859946727752,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8155288696289062,0.3530009090900421,0.3369904160499573,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7170009613037109,0.2362166792154312,1.0782676935195925,285.01568603515625,284.95001220703125,300.2152404785156,293.0351867675781,297.94464111328125,297.2832336425781,285.0146789550781,1.0,0.5786898732185364,0.7780986428260803,0.1500000059604644,1.0,1.0,-3.0191221237182617,0.2340653389692306,2.785056829452514,-0.4460727870464325,0.9585874676704408,0.9585874676704408,0.0,163.16539001464844,142.0,50616.80078125,0.0,2411.911376953125,1.0,280.0417785644531,283.3200988769531,296.0096435546875,299.2402038574219,293.1499938964844,293.1499938964844,279.75,32885.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665069341659546,1.0,0.0,0.0,3.691703319549561,3.691727161407471,9.093831181417044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5068359375,0.0,1556.49560546875,1895.4371337890625,0.0,3090.042236328125,0.912517786026001,1.0,0.0,3.0,1.0,0.0
18182400,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8530902862548828,0.4081504046916961,0.3691965937614441,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8827033638954163,0.4530905783176422,0.4306274950504303,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8648673295974731,0.4255807995796203,0.2993859946727752,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8155288696289062,0.3530009090900421,0.3369904160499573,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7170009613037109,0.2362166792154312,1.0782676935195925,285.01568603515625,284.95001220703125,300.2152404785156,293.0351867675781,297.94464111328125,297.2832336425781,285.0146789550781,1.0,0.5786898732185364,0.7780986428260803,0.1500000059604644,1.0,1.0,-3.0191221237182617,0.2340653389692306,2.785056829452514,-0.4460727870464325,0.9585874676704408,0.9585874676704408,0.0,163.16539001464844,142.0,50616.80078125,0.0,2411.911376953125,1.0,280.0417785644531,283.3200988769531,296.0096435546875,299.2402038574219,293.1499938964844,293.1499938964844,279.75,32885.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665069341659546,1.0,0.0,0.0,3.691703319549561,3.691727161407471,9.093831181417044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5068359375,0.0,1556.49560546875,1895.4371337890625,0.0,3090.042236328125,0.912517786026001,1.0,0.0,3.0,1.0,0.0
18182460,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8678709864616394,0.4089097380638122,0.36979940533638,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.899733304977417,0.4556794464588165,0.4328948855400085,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8797401189804077,0.4257868230342865,0.2994326651096344,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8291043639183044,0.354038655757904,0.3377640843391418,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.728169858455658,0.2362271398305893,1.0770851373672483,284.8958740234375,284.95001220703125,300.29119873046875,293.044189453125,297.957275390625,297.2777404785156,284.8981628417969,1.0,0.5731741189956665,0.7817058563232422,0.1500000059604644,1.0,1.0,-3.0221455097198486,0.2344667464494705,2.7876789569854736,-0.4461298882961273,0.8564856052398682,0.8564856052398682,0.0,153.329833984375,130.0,51354.40234375,0.0,2366.78076171875,1.0,279.7572937011719,283.1835021972656,296.07257080078125,299.4174194335937,293.1499938964844,293.1499938964844,280.04998779296875,38970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763241767883301,1.0,0.0,0.0,3.5798184871673584,3.579842329025269,8.550968573217688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.6611328125,0.0,1478.280517578125,1895.4371337890625,0.0,3182.12353515625,0.8920829892158508,1.0,0.0,3.0,1.0,0.0
18182520,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8678709864616394,0.4089097380638122,0.36979940533638,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.899733304977417,0.4556794464588165,0.4328948855400085,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8797401189804077,0.4257868230342865,0.2994326651096344,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8291043639183044,0.354038655757904,0.3377640843391418,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.728169858455658,0.2362271398305893,1.0770851373672483,284.8958740234375,284.95001220703125,300.29119873046875,293.044189453125,297.957275390625,297.2777404785156,284.8981628417969,1.0,0.5731741189956665,0.7817058563232422,0.1500000059604644,1.0,1.0,-3.0221455097198486,0.2344667464494705,2.7876789569854736,-0.4461298882961273,0.8564856052398682,0.8564856052398682,0.0,153.329833984375,130.0,51354.40234375,0.0,2366.78076171875,1.0,279.7572937011719,283.1835021972656,296.07257080078125,299.4174194335937,293.1499938964844,293.1499938964844,280.04998779296875,38970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763241767883301,1.0,0.0,0.0,3.5798184871673584,3.579842329025269,8.550968573217688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.6611328125,0.0,1478.280517578125,1895.4371337890625,0.0,3182.12353515625,0.8920829892158508,1.0,0.0,3.0,1.0,0.0
18182580,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8876916170120239,0.4107619524002075,0.3707300126552582,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.923206090927124,0.4591065645217895,0.435409665107727,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8995079398155212,0.4269050061702728,0.299669086933136,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8466969728469849,0.3557212352752685,0.3386930227279663,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7426010370254517,0.2366819828748703,1.07627272605896,285.01568603515625,284.95001220703125,300.3668518066406,293.0537109375,297.9779663085937,297.28240966796875,285.0147399902344,1.0,0.5671305656433105,0.785313069820404,0.1500000059604644,1.0,1.0,-3.0267035961151123,0.2350795120000839,2.791624069213867,-0.4465261697769165,0.9627599716186525,0.9627599716186525,0.0,142.22532653808594,118.0,50757.59375,0.0,2317.8076171875,1.0,280.0419311523437,283.3138732910156,296.0270690917969,299.26629638671875,293.1499938964844,293.1499938964844,279.75,32969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669285774230957,1.0,0.0,0.0,3.709086418151856,3.7091104984283447,9.179673270409694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.853515625,0.0,1576.8641357421875,1895.4371337890625,0.0,3093.997802734375,0.9165025949478148,1.0,0.0,3.0,1.0,0.0
18182640,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8876916170120239,0.4107619524002075,0.3707300126552582,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.923206090927124,0.4591065645217895,0.435409665107727,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8995079398155212,0.4269050061702728,0.299669086933136,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8466969728469849,0.3557212352752685,0.3386930227279663,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7426010370254517,0.2366819828748703,1.07627272605896,285.01568603515625,284.95001220703125,300.3668518066406,293.0537109375,297.9779663085937,297.28240966796875,285.0147399902344,1.0,0.5671305656433105,0.785313069820404,0.1500000059604644,1.0,1.0,-3.0267035961151123,0.2350795120000839,2.791624069213867,-0.4465261697769165,0.9627599716186525,0.9627599716186525,0.0,142.22532653808594,118.0,50757.59375,0.0,2317.8076171875,1.0,280.0419311523437,283.3138732910156,296.0270690917969,299.26629638671875,293.1499938964844,293.1499938964844,279.75,32969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669285774230957,1.0,0.0,0.0,3.709086418151856,3.7091104984283447,9.179673270409694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.853515625,0.0,1576.8641357421875,1895.4371337890625,0.0,3093.997802734375,0.9165025949478148,1.0,0.0,3.0,1.0,0.0
18182700,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8993558287620544,0.4112395942211151,0.3712176382541656,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9375674724578856,0.4605318605899811,0.4367265403270721,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9115030169487,0.4271485507488251,0.2998391091823578,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.857242226600647,0.3563466966152191,0.3392156958580017,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.751284658908844,0.2367853820323944,1.0761581659317017,284.879150390625,284.95001220703125,300.4045104980469,293.0586853027344,297.9852600097656,297.2810974121094,284.8743896484375,1.0,0.564054548740387,0.7871166467666626,0.1500000059604644,1.0,1.0,-3.0295732021331787,0.2354631125926971,2.794110059738159,-0.4466696083545685,0.87241530418396,0.87241530418396,0.0,136.5022735595703,118.0,51756.84375,0.0,2293.44287109375,1.0,279.7961120605469,283.1563720703125,296.0950622558594,299.49627685546875,293.1499938964844,293.1499938964844,279.75,36910.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738994002342224,1.0,0.0,0.0,3.691329479217529,3.6913540363311768,9.091988886211766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.79345703125,0.0,1586.524658203125,1895.4371337890625,0.0,3159.385498046875,0.9130038022994996,1.0,0.0,3.0,1.0,0.0
18182760,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9112026691436768,0.4114843904972076,0.3712616562843323,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9514370560646056,0.4617703557014465,0.4377043843269348,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.924310564994812,0.4271757900714874,0.2997277975082397,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8679558038711548,0.3568067550659179,0.3394665420055389,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7600973844528198,0.2367600351572036,1.0751712322235107,284.8947448730469,284.95001220703125,300.4420471191406,293.0638122558594,297.9907531738281,297.27734375,284.8971252441406,1.0,0.5607936382293701,0.788919985294342,0.1500000059604644,1.0,1.0,-3.0297858715057373,0.2354897558689117,2.7942960262298584,-0.4466036260128021,0.8596944212913513,0.8596944212913513,0.0,131.07791137695312,106.0,51511.859375,0.0,2265.790283203125,1.0,279.75738525390625,283.1761169433594,296.091552734375,299.4459228515625,293.1499938964844,293.1499938964844,280.04998779296875,38980.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765981197357178,1.0,0.0,0.0,3.598461627960205,3.5984857082366943,8.640265036774508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.6669921875,0.0,1498.5662841796875,1895.4371337890625,0.0,3184.691650390625,0.8961886763572693,1.0,0.0,3.0,1.0,0.0
18182820,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9449997544288636,0.4132889211177826,0.3721200823783874,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9827317595481871,0.4652672111988067,0.4402538239955902,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9574680924415588,0.4283464252948761,0.2999792397022247,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8965105414390564,0.3585273325443268,0.3404023349285126,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7839226126670837,0.2372666746377945,1.0744649171829224,285.0170288085937,284.95001220703125,300.5167541503906,293.0746765136719,298.0113830566406,297.2821960449219,285.01611328125,1.0,0.5542680025100708,0.7925266027450562,0.1500000059604644,1.0,1.0,-3.034452438354492,0.2361184507608413,2.7983338832855225,-0.4470265507698059,0.9678405523300172,0.9678405523300172,0.0,119.24542999267578,109.0,50906.62890625,0.0,2212.95947265625,1.0,280.04205322265625,283.30889892578125,296.0477294921875,299.29595947265625,293.1499938964844,293.1499938964844,279.75,32997.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671526908874512,1.0,0.0,0.0,3.725744485855103,3.725768566131592,9.262312232749536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.81103515625,0.0,1596.15283203125,1895.4371337890625,0.0,3096.1005859375,0.920284867286682,1.0,0.0,3.0,1.0,0.0
18182880,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9449997544288636,0.4132889211177826,0.3721200823783874,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9827317595481871,0.4652672111988067,0.4402538239955902,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9574680924415588,0.4283464252948761,0.2999792397022247,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8965105414390564,0.3585273325443268,0.3404023349285126,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7839226126670837,0.2372666746377945,1.0744649171829224,285.0170288085937,284.95001220703125,300.5167541503906,293.0746765136719,298.0113830566406,297.2821960449219,285.01611328125,1.0,0.5542680025100708,0.7925266027450562,0.1500000059604644,1.0,1.0,-3.034452438354492,0.2361184507608413,2.7983338832855225,-0.4470265507698059,0.9678405523300172,0.9678405523300172,0.0,119.24542999267578,109.0,50906.62890625,0.0,2212.95947265625,1.0,280.04205322265625,283.30889892578125,296.0477294921875,299.29595947265625,293.1499938964844,293.1499938964844,279.75,32997.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671526908874512,1.0,0.0,0.0,3.725744485855103,3.725768566131592,9.262312232749536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.81103515625,0.0,1596.15283203125,1895.4371337890625,0.0,3096.1005859375,0.920284867286682,1.0,0.0,3.0,1.0,0.0
18182940,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9625088572502136,0.4139172434806824,0.3728044629096985,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9971631169319152,0.4679613709449768,0.4428203403949737,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9736223220825196,0.4286368489265442,0.300231009721756,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9132212996482848,0.3596197962760925,0.3414233326911926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7972471714019775,0.2373683899641037,1.0746045112609863,284.8946838378906,284.95001220703125,300.5909118652344,293.0863342285156,298.0238342285156,297.2769775390625,284.89715576171875,1.0,0.5521432161331177,0.796133279800415,0.1500000059604644,1.0,1.0,-3.0400633811950684,0.2368715554475784,2.803191900253296,-0.4473817348480224,0.8644406199455261,0.8644406199455261,0.0,113.94473266601562,127.0,51719.0,0.0,2195.497802734375,1.0,279.7568054199219,283.16900634765625,296.1145324707031,299.4804382324219,293.1499938964844,293.1499938964844,280.04998779296875,38941.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768820762634277,1.0,0.0,0.0,3.6197783946990967,3.619802713394165,8.7429356199209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.04541015625,0.0,1521.6290283203125,1895.4371337890625,0.0,3187.35400390625,0.9007771015167236,1.0,0.0,3.0,1.0,0.0
18183000,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9625088572502136,0.4139172434806824,0.3728044629096985,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9971631169319152,0.4679613709449768,0.4428203403949737,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9736223220825196,0.4286368489265442,0.300231009721756,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9132212996482848,0.3596197962760925,0.3414233326911926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7972471714019775,0.2373683899641037,1.0746045112609863,284.8946838378906,284.95001220703125,300.5909118652344,293.0863342285156,298.0238342285156,297.2769775390625,284.89715576171875,1.0,0.5521432161331177,0.796133279800415,0.1500000059604644,1.0,1.0,-3.0400633811950684,0.2368715554475784,2.803191900253296,-0.4473817348480224,0.8644406199455261,0.8644406199455261,0.0,113.94473266601562,127.0,51719.0,0.0,2195.497802734375,1.0,279.7568054199219,283.16900634765625,296.1145324707031,299.4804382324219,293.1499938964844,293.1499938964844,280.04998779296875,38941.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768820762634277,1.0,0.0,0.0,3.6197783946990967,3.619802713394165,8.7429356199209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.04541015625,0.0,1521.6290283203125,1895.4371337890625,0.0,3187.35400390625,0.9007771015167236,1.0,0.0,3.0,1.0,0.0
18183060,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9518295526504515,0.4155539870262146,0.3741208612918854,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9901257753372192,0.4714379608631134,0.4459869861602783,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9632171392440796,0.4297626912593841,0.3009238839149475,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9031594395637512,0.3612872362136841,0.3429494798183441,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7882726788520813,0.2378246784210205,1.0767381191253662,285.0226745605469,284.95001220703125,300.66436767578125,293.0989685058594,298.0435485839844,297.2808837890625,285.0219421386719,1.0,0.5566977262496948,0.7997329235076904,0.1500000059604644,1.0,1.0,-3.0506725311279297,0.2383056581020355,2.8123669624328613,-0.4483969509601593,0.9782836437225342,0.9782836437225342,0.0,118.25418853759766,145.0,51180.94921875,0.0,2236.895263671875,1.0,280.0422058105469,283.3061218261719,296.0730285644531,299.33612060546875,293.1499938964844,293.1499938964844,279.75,32905.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676074147224426,1.0,0.0,0.0,3.749053955078125,3.749078273773194,9.378571235174604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.353515625,0.0,1622.4034423828125,1895.4371337890625,0.0,3100.365966796875,0.925505757331848,1.0,0.0,3.0,1.0,0.0
18183120,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9518295526504515,0.4155539870262146,0.3741208612918854,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9901257753372192,0.4714379608631134,0.4459869861602783,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9632171392440796,0.4297626912593841,0.3009238839149475,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9031594395637512,0.3612872362136841,0.3429494798183441,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7882726788520813,0.2378246784210205,1.0767381191253662,285.0226745605469,284.95001220703125,300.66436767578125,293.0989685058594,298.0435485839844,297.2808837890625,285.0219421386719,1.0,0.5566977262496948,0.7997329235076904,0.1500000059604644,1.0,1.0,-3.0506725311279297,0.2383056581020355,2.8123669624328613,-0.4483969509601593,0.9782836437225342,0.9782836437225342,0.0,118.25418853759766,145.0,51180.94921875,0.0,2236.895263671875,1.0,280.0422058105469,283.3061218261719,296.0730285644531,299.33612060546875,293.1499938964844,293.1499938964844,279.75,32905.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676074147224426,1.0,0.0,0.0,3.749053955078125,3.749078273773194,9.378571235174604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.353515625,0.0,1622.4034423828125,1895.4371337890625,0.0,3100.365966796875,0.925505757331848,1.0,0.0,3.0,1.0,0.0
18183180,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9273541569709778,0.4158605933189392,0.3751091659069061,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9714462757110596,0.4737060368061065,0.4487631618976593,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.93926602602005,0.4299010634422302,0.3015197217464447,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8826496005058289,0.3621261715888977,0.344332605600357,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7700371742248535,0.2377915680408477,1.079092025756836,284.8880310058594,284.95001220703125,300.7284240722656,293.1109313964844,298.0531005859375,297.27490234375,284.8909912109375,1.0,0.5636759996414185,0.8029006719589233,0.1500000059604644,1.0,1.0,-3.060415267944336,0.2396199405193328,2.8207952976226807,-0.4491040408611297,0.8741546273231506,0.8741546273231506,0.0,127.43860626220705,145.0,52142.20703125,0.0,2302.429931640625,1.0,279.7604675292969,283.1534423828125,296.14678955078125,299.5434265136719,293.1499938964844,293.1499938964844,279.75,38736.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775436878204346,1.0,0.0,0.0,3.6694819927215576,3.669506788253784,8.984684427559841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.3271484375,0.0,1575.53369140625,1895.4371337890625,0.0,3193.556884765625,0.9113426208496094,1.0,0.0,3.0,1.0,0.0
18183240,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9233344197273254,0.415891021490097,0.3751719892024994,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9680976271629332,0.4740033745765686,0.4490870535373688,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9352214336395264,0.4299047589302063,0.3015553057193756,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8793778419494629,0.3622251749038696,0.3444768488407135,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7671622037887573,0.2377696484327316,1.0792665481567385,284.8956604003906,284.95001220703125,300.7370910644531,293.1126403808594,298.0543212890625,297.2739562988281,284.8981018066406,1.0,0.5647420883178711,0.8033326268196106,0.1500000059604644,1.0,1.0,-3.0613057613372803,0.2397404164075851,2.8215653896331787,-0.4491778016090393,0.874605119228363,0.874605119228363,0.0,128.9947509765625,163.0,52129.06640625,0.0,2312.18408203125,1.0,279.7565612792969,283.1595153808594,296.1432800292969,299.5325012207031,293.1499938964844,293.1499938964844,280.04998779296875,38623.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778152465820312,1.0,0.0,0.0,3.658457279205322,3.6584818363189697,8.930776971283194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.23974609375,0.0,1562.271728515625,1895.4371337890625,0.0,3196.102783203125,0.9090826511383056,1.0,0.0,3.0,1.0,0.0
18183300,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9077666401863098,0.4164499342441559,0.3756396174430847,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9538779854774476,0.4755708873271942,0.4505961835384369,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9189483523368835,0.4302736222743988,0.3018275201320648,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8664318323135376,0.3628877103328705,0.3451923727989197,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7558255195617676,0.2378392666578292,1.080306053161621,285.0269470214844,284.95001220703125,300.7731628417969,293.11993408203125,298.0624389648437,297.2738342285156,285.0309753417969,1.0,0.5694755911827087,0.8051324486732483,0.1500000059604644,1.0,1.0,-3.0661137104034424,0.2403926402330398,2.825721025466919,-0.4496422410011291,0.9653598070144652,0.9653598070144652,0.0,135.73992919921875,163.0,51355.76171875,0.0,2356.280517578125,1.0,280.0023193359375,283.3046264648437,296.0885925292969,299.3290710449219,293.1499938964844,293.1499938964844,280.04998779296875,34010.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713862299919128,1.0,0.0,0.0,3.7071497440338135,3.707174062728882,9.170089469989762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.427734375,0.0,1582.5625,1895.4371337890625,0.0,3135.813720703125,0.9185200333595276,1.0,0.0,3.0,1.0,0.0
18183360,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8950416445732117,0.4172198176383972,0.3765432834625244,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9401493072509766,0.4773259460926056,0.4524655640125274,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9049667119979858,0.4308546483516693,0.3023890256881714,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8550355434417725,0.3637061715126037,0.3461887538433075,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7458869814872742,0.2380240112543106,1.0822405815124512,285.0281066894531,284.95001220703125,300.8089904785156,293.12750244140625,298.072265625,297.27606201171875,285.0269470214844,1.0,0.5746756196022034,0.8069006204605103,0.1500000059604644,1.0,1.0,-3.07364273071289,0.2414140701293945,2.832228660583496,-0.4503198862075805,0.9933071732521056,0.9933071732521056,0.0,142.73184204101562,181.0,51590.546875,0.0,2406.87890625,1.0,280.04315185546875,283.300537109375,296.1028747558594,299.3910522460937,293.1499938964844,293.1499938964844,279.75,32818.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689414858818054,1.0,0.0,0.0,3.7873740196228014,3.787398815155029,9.57127213041531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.3134765625,0.0,1666.74267578125,1895.4371337890625,0.0,3112.880859375,0.9339433312416076,1.0,0.0,3.0,1.0,0.0
