time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183420,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8693403601646423,0.4172658920288086,0.3775500357151031,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9111534953117372,0.4797345995903015,0.4556427299976349,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8786609172821045,0.4308352768421173,0.3030720353126526,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8325905799865723,0.36446613073349,0.3477674722671509,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.726277768611908,0.237779900431633,1.0849367380142212,284.89312744140625,284.95001220703125,300.8800048828125,293.1437072753906,298.0816650390625,297.2678527832031,284.8954467773437,1.0,0.5856038331985474,0.810437023639679,0.1500000059604644,1.0,1.0,-3.0846424102783203,0.242904782295227,2.841737508773804,-0.4511327743530273,0.8854860663414001,0.8854860663414001,0.0,158.8477783203125,199.0,52606.85546875,0.0,2512.2783203125,1.0,279.7562561035156,283.14605712890625,296.175537109375,299.59375,293.1499938964844,293.1499938964844,280.04998779296875,38438.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794012665748596,1.0,0.0,0.0,3.7063608169555664,3.706385850906372,9.16618660085078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.46142578125,0.0,1615.308837890625,1895.4371337890625,0.0,3210.96923828125,0.9195371270179749,1.0,0.0,3.0,1.0,0.0
18183480,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8693403601646423,0.4172658920288086,0.3775500357151031,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9111534953117372,0.4797345995903015,0.4556427299976349,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8786609172821045,0.4308352768421173,0.3030720353126526,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8325905799865723,0.36446613073349,0.3477674722671509,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.726277768611908,0.237779900431633,1.0849367380142212,284.89312744140625,284.95001220703125,300.8800048828125,293.1437072753906,298.0816650390625,297.2678527832031,284.8954467773437,1.0,0.5856038331985474,0.810437023639679,0.1500000059604644,1.0,1.0,-3.0846424102783203,0.242904782295227,2.841737508773804,-0.4511327743530273,0.8854860663414001,0.8854860663414001,0.0,158.8477783203125,199.0,52606.85546875,0.0,2512.2783203125,1.0,279.7562561035156,283.14605712890625,296.175537109375,299.59375,293.1499938964844,293.1499938964844,280.04998779296875,38438.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794012665748596,1.0,0.0,0.0,3.7063608169555664,3.706385850906372,9.16618660085078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.46142578125,0.0,1615.308837890625,1895.4371337890625,0.0,3210.96923828125,0.9195371270179749,1.0,0.0,3.0,1.0,0.0
18183540,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8482333421707153,0.4183380305767059,0.3787889778614044,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8889124989509583,0.4829428195953369,0.4590169787406921,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8568028211593628,0.4316633939743042,0.303897887468338,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8136953711509705,0.3658057749271393,0.3494530916213989,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7087767720222473,0.2378803789615631,1.087740778923035,285.0306701660156,284.95001220703125,300.95001220703125,293.16131591796875,298.0985107421875,297.26904296875,285.0296936035156,1.0,0.5969409942626953,0.8139734268188477,0.1500000059604644,1.0,1.0,-3.0965700149536133,0.2445302605628967,2.8520398139953613,-0.4522571265697479,1.0,1.0,0.0,175.70187377929688,202.0,52013.140625,0.0,2624.134765625,1.0,280.04364013671875,283.2931213378906,296.1367492675781,299.45166015625,293.1499938964844,293.1499938964844,279.75,33021.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705411553382874,1.0,0.0,0.0,3.827218770980835,3.82724404335022,9.773719966688077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.6787109375,0.0,1716.0472412109375,1895.4371337890625,0.0,3127.88671875,0.942965567111969,1.0,0.0,3.0,1.0,0.0
18183600,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8482333421707153,0.4183380305767059,0.3787889778614044,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8889124989509583,0.4829428195953369,0.4590169787406921,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8568028211593628,0.4316633939743042,0.303897887468338,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8136953711509705,0.3658057749271393,0.3494530916213989,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7087767720222473,0.2378803789615631,1.087740778923035,285.0306701660156,284.95001220703125,300.95001220703125,293.16131591796875,298.0985107421875,297.26904296875,285.0296936035156,1.0,0.5969409942626953,0.8139734268188477,0.1500000059604644,1.0,1.0,-3.0965700149536133,0.2445302605628967,2.8520398139953613,-0.4522571265697479,1.0,1.0,0.0,175.70187377929688,202.0,52013.140625,0.0,2624.134765625,1.0,280.04364013671875,283.2931213378906,296.1367492675781,299.45166015625,293.1499938964844,293.1499938964844,279.75,33021.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705411553382874,1.0,0.0,0.0,3.827218770980835,3.82724404335022,9.773719966688077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.6787109375,0.0,1716.0472412109375,1895.4371337890625,0.0,3127.88671875,0.942965567111969,1.0,0.0,3.0,1.0,0.0
18183660,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8362696766853333,0.4181201457977295,0.3793976902961731,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8768176436424255,0.4852627217769623,0.4619229733943939,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8444886803627014,0.4315626621246338,0.3043831586837768,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8021522760391235,0.366460770368576,0.3507420718669891,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6975420117378235,0.237536534667015,1.089052677154541,284.8921813964844,284.95001220703125,301.0203552246094,293.18084716796875,298.10760498046875,297.2607116699219,284.8938903808594,1.0,0.6040688157081604,0.8174735307693481,0.1500000059604644,1.0,1.0,-3.1045191287994385,0.2456101179122924,2.8589091300964355,-0.4527726769447326,0.8960918188095093,0.8960918188095093,0.0,187.0597076416016,190.0,53049.046875,0.0,2699.797607421875,1.0,279.757080078125,283.13494873046875,296.2108459472656,299.6560974121094,293.1499938964844,293.1499938964844,280.04998779296875,38250.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807373046875,1.0,0.0,0.0,3.751562595367432,3.751588106155396,9.391126241098392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.22021484375,0.0,1666.433349609375,1895.4371337890625,0.0,3223.48974609375,0.9296249747276306,1.0,0.0,3.0,1.0,0.0
18183720,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8362696766853333,0.4181201457977295,0.3793976902961731,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8768176436424255,0.4852627217769623,0.4619229733943939,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8444886803627014,0.4315626621246338,0.3043831586837768,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8021522760391235,0.366460770368576,0.3507420718669891,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6975420117378235,0.237536534667015,1.089052677154541,284.8921813964844,284.95001220703125,301.0203552246094,293.18084716796875,298.10760498046875,297.2607116699219,284.8938903808594,1.0,0.6040688157081604,0.8174735307693481,0.1500000059604644,1.0,1.0,-3.1045191287994385,0.2456101179122924,2.8589091300964355,-0.4527726769447326,0.8960918188095093,0.8960918188095093,0.0,187.0597076416016,190.0,53049.046875,0.0,2699.797607421875,1.0,279.757080078125,283.13494873046875,296.2108459472656,299.6560974121094,293.1499938964844,293.1499938964844,280.04998779296875,38250.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807373046875,1.0,0.0,0.0,3.751562595367432,3.751588106155396,9.391126241098392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.22021484375,0.0,1666.433349609375,1895.4371337890625,0.0,3223.48974609375,0.9296249747276306,1.0,0.0,3.0,1.0,0.0
18183780,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8359923362731934,0.4190338253974914,0.3798596262931824,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8778903484344482,0.4884724020957947,0.4646477699279785,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8441874384880066,0.4324007332324981,0.3047349154949188,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8023244142532349,0.3677839934825897,0.3517619669437408,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6969114542007446,0.2376349121332168,1.0887596607208252,285.0305480957031,284.95001220703125,301.09228515625,293.2025756835937,298.12548828125,297.26275634765625,285.02978515625,1.0,0.6047211289405823,0.8209735751152039,0.1500000059604644,1.0,1.0,-3.109642267227173,0.2463105469942093,2.863331794738769,-0.4532633423805237,1.0,1.0,0.0,187.8329467773437,178.0,52303.22265625,0.0,2714.03955078125,1.0,280.0439147949219,283.2860412597656,296.1758117675781,299.51092529296875,293.1499938964844,293.1499938964844,279.75,33493.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715106844902039,1.0,0.0,0.0,3.8567068576812735,3.8567323684692383,9.924908681568922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9189453125,0.0,1755.7119140625,1895.4371337890625,0.0,3136.981201171875,0.9498286247253418,1.0,0.0,3.0,1.0,0.0
18183840,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8359923362731934,0.4190338253974914,0.3798596262931824,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8778903484344482,0.4884724020957947,0.4646477699279785,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8441874384880066,0.4324007332324981,0.3047349154949188,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8023244142532349,0.3677839934825897,0.3517619669437408,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6969114542007446,0.2376349121332168,1.0887596607208252,285.0305480957031,284.95001220703125,301.09228515625,293.2025756835937,298.12548828125,297.26275634765625,285.02978515625,1.0,0.6047211289405823,0.8209735751152039,0.1500000059604644,1.0,1.0,-3.109642267227173,0.2463105469942093,2.863331794738769,-0.4532633423805237,1.0,1.0,0.0,187.8329467773437,178.0,52303.22265625,0.0,2714.03955078125,1.0,280.0439147949219,283.2860412597656,296.1758117675781,299.51092529296875,293.1499938964844,293.1499938964844,279.75,33493.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715106844902039,1.0,0.0,0.0,3.8567068576812735,3.8567323684692383,9.924908681568922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9189453125,0.0,1755.7119140625,1895.4371337890625,0.0,3136.981201171875,0.9498286247253418,1.0,0.0,3.0,1.0,0.0
18183900,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8385074734687805,0.4191068410873413,0.3801361322402954,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8814367651939392,0.489808589220047,0.4660418927669525,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8467652201652527,0.4325513541698456,0.3049507141113281,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8051777482032776,0.3682628870010376,0.3522962629795074,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6990862488746643,0.2375950664281845,1.0886726379394531,284.8892517089844,284.95001220703125,301.12872314453125,293.2142028808594,298.1322631835937,297.2611083984375,284.88336181640625,1.0,0.6037976145744324,0.8227236270904541,0.1500000059604644,1.0,1.0,-3.1124541759490967,0.246692880988121,2.8657612800598145,-0.4534289240837097,0.923114001750946,0.923114001750946,0.0,185.760971069336,178.0,53455.0078125,0.0,2708.610107421875,1.0,279.7934875488281,283.1210327148437,296.249267578125,299.7511901855469,293.1499938964844,293.1499938964844,279.75,36196.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878313422203064,1.0,0.0,0.0,3.8528411388397217,3.852867364883423,9.905023716783037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.47119140625,0.0,1772.31494140625,1895.4371337890625,0.0,3200.772705078125,0.9493143558502196,1.0,0.0,3.0,1.0,0.0
18183960,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8412384986877441,0.4188409745693207,0.3798754215240478,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8853849768638611,0.4908941090106964,0.4670128524303436,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8496586680412292,0.4324268996715545,0.3048360347747803,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8083360195159912,0.3685334920883178,0.3524981439113617,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7015566229820251,0.2374084442853927,1.08752703666687,284.8876342773437,284.95001220703125,301.1654663085937,293.22625732421875,298.136962890625,297.256591796875,284.8896484375,1.0,0.6021332144737244,0.8244855403900146,0.1500000059604644,1.0,1.0,-3.1120400428771973,0.2466349005699157,2.8654050827026367,-0.4533326327800751,0.8990717530250549,0.8990717530250549,0.0,183.07720947265625,166.0,53287.4921875,0.0,2693.535888671875,1.0,279.7562866210937,283.1249084472656,296.2535400390625,299.714599609375,293.1499938964844,293.1499938964844,279.45001220703125,38465.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880984902381897,1.0,0.0,0.0,3.7779929637908936,3.7780184745788574,9.52391587816237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4326171875,0.0,1699.3763427734375,1895.4371337890625,0.0,3225.809814453125,0.9355146884918212,1.0,0.0,3.0,1.0,0.0
18184020,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8493508696556091,0.4184679687023163,0.3791549205780029,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8963209986686707,0.4931850731372833,0.4687800109386444,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8582026958465576,0.4322933852672577,0.3044602274894714,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8169254660606384,0.3691390752792358,0.3527138829231262,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7087947726249695,0.2370626032352447,1.084416747093201,284.87774658203125,284.95001220703125,301.2395935058594,293.25164794921875,298.1485595703125,297.2499389648437,284.8797912597656,1.0,0.597381055355072,0.8280094861984253,0.1500000059604644,1.0,1.0,-3.109365940093994,0.2462695688009262,2.8630964756011963,-0.4530986845493316,0.822333574295044,0.822333574295044,0.0,175.52987670898438,154.0,53336.9140625,0.0,2648.2158203125,1.0,279.4584045410156,283.0947570800781,296.261962890625,299.7425231933594,293.1499938964844,293.1499938964844,279.75,41732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860893845558167,1.0,0.0,0.0,3.5031211376190186,3.5031447410583496,8.188486049220955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.978515625,0.0,1416.97998046875,1895.4371337890625,0.0,3273.617431640625,0.8780044913291931,1.0,0.0,3.0,1.0,0.0
18184080,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8493508696556091,0.4184679687023163,0.3791549205780029,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8963209986686707,0.4931850731372833,0.4687800109386444,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8582026958465576,0.4322933852672577,0.3044602274894714,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8169254660606384,0.3691390752792358,0.3527138829231262,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7087947726249695,0.2370626032352447,1.084416747093201,284.87774658203125,284.95001220703125,301.2395935058594,293.25164794921875,298.1485595703125,297.2499389648437,284.8797912597656,1.0,0.597381055355072,0.8280094861984253,0.1500000059604644,1.0,1.0,-3.109365940093994,0.2462695688009262,2.8630964756011963,-0.4530986845493316,0.822333574295044,0.822333574295044,0.0,175.52987670898438,154.0,53336.9140625,0.0,2648.2158203125,1.0,279.4584045410156,283.0947570800781,296.261962890625,299.7425231933594,293.1499938964844,293.1499938964844,279.75,41732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860893845558167,1.0,0.0,0.0,3.5031211376190186,3.5031447410583496,8.188486049220955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.978515625,0.0,1416.97998046875,1895.4371337890625,0.0,3273.617431640625,0.8780044913291931,1.0,0.0,3.0,1.0,0.0
18184140,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8635054230690002,0.4196965396404266,0.3795690834522247,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9141073226928712,0.496758371591568,0.4714637398719787,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8727869391441345,0.4335275292396545,0.3048061430454254,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8303051590919495,0.3707714080810547,0.353618174791336,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7202078700065613,0.2374575287103653,1.0834094285964966,285.0008850097656,284.95001220703125,301.3144226074219,293.2784729003906,298.17108154296875,297.25701904296875,285.0007019042969,1.0,0.5918743014335632,0.8315333724021912,0.1500000059604644,1.0,1.0,-3.1133735179901123,0.2468193471431732,2.866554021835327,-0.4535455405712127,0.9200963973999025,0.9200963973999025,0.0,165.0890350341797,142.0,52694.609375,0.0,2600.6298828125,1.0,279.7412414550781,283.230712890625,296.2348022460937,299.5907897949219,293.1499938964844,293.1499938964844,279.45001220703125,33880.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729469776153564,1.0,0.0,0.0,3.6091792583465576,3.6092026233673096,8.691809512129112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.630859375,0.0,1472.5447998046875,1895.4371337890625,0.0,3150.452880859375,0.8947826623916626,1.0,0.0,3.0,1.0,0.0
18184200,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8635054230690002,0.4196965396404266,0.3795690834522247,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9141073226928712,0.496758371591568,0.4714637398719787,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8727869391441345,0.4335275292396545,0.3048061430454254,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8303051590919495,0.3707714080810547,0.353618174791336,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7202078700065613,0.2374575287103653,1.0834094285964966,285.0008850097656,284.95001220703125,301.3144226074219,293.2784729003906,298.17108154296875,297.25701904296875,285.0007019042969,1.0,0.5918743014335632,0.8315333724021912,0.1500000059604644,1.0,1.0,-3.1133735179901123,0.2468193471431732,2.866554021835327,-0.4535455405712127,0.9200963973999025,0.9200963973999025,0.0,165.0890350341797,142.0,52694.609375,0.0,2600.6298828125,1.0,279.7412414550781,283.230712890625,296.2348022460937,299.5907897949219,293.1499938964844,293.1499938964844,279.45001220703125,33880.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729469776153564,1.0,0.0,0.0,3.6091792583465576,3.6092026233673096,8.691809512129112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.630859375,0.0,1472.5447998046875,1895.4371337890625,0.0,3150.452880859375,0.8947826623916626,1.0,0.0,3.0,1.0,0.0
18184260,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8800196051597595,0.4197590351104736,0.3795100450515747,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9361291527748108,0.4995094835758209,0.4738378226757049,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8898584246635437,0.4339177012443542,0.3049356639385223,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8457093238830566,0.3718132674694061,0.3543431460857391,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7326738238334656,0.2375262826681137,1.0822159051895142,284.9121398925781,284.95001220703125,301.3896179199219,293.3064880371094,298.1864013671875,297.2551574707031,284.9132080078125,1.0,0.5858989953994751,0.8351022005081177,0.1500000059604644,1.0,1.0,-3.1157567501068115,0.2471428215503692,2.868613719940185,-0.4536527097225189,0.839846134185791,0.839846134185791,0.0,154.31118774414062,130.0,53353.6484375,0.0,2547.973388671875,1.0,279.4587097167969,283.1220092773437,296.31988525390625,299.78369140625,293.1499938964844,293.1499938964844,279.75,38843.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797163963317871,1.0,0.0,0.0,3.48061466217041,3.480637550354004,8.08360766768601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.06982421875,0.0,1373.0443115234375,1895.4371337890625,0.0,3213.92236328125,0.8703081607818604,1.0,0.0,3.0,1.0,0.0
18184320,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8800196051597595,0.4197590351104736,0.3795100450515747,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9361291527748108,0.4995094835758209,0.4738378226757049,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8898584246635437,0.4339177012443542,0.3049356639385223,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8457093238830566,0.3718132674694061,0.3543431460857391,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7326738238334656,0.2375262826681137,1.0822159051895142,284.9121398925781,284.95001220703125,301.3896179199219,293.3064880371094,298.1864013671875,297.2551574707031,284.9132080078125,1.0,0.5858989953994751,0.8351022005081177,0.1500000059604644,1.0,1.0,-3.1157567501068115,0.2471428215503692,2.868613719940185,-0.4536527097225189,0.839846134185791,0.839846134185791,0.0,154.31118774414062,130.0,53353.6484375,0.0,2547.973388671875,1.0,279.4587097167969,283.1220092773437,296.31988525390625,299.78369140625,293.1499938964844,293.1499938964844,279.75,38843.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797163963317871,1.0,0.0,0.0,3.48061466217041,3.480637550354004,8.08360766768601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.06982421875,0.0,1373.0443115234375,1895.4371337890625,0.0,3213.92236328125,0.8703081607818604,1.0,0.0,3.0,1.0,0.0
18184380,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9003570079803467,0.4207078516483307,0.379687637090683,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.961156725883484,0.5028818249702454,0.476342111825943,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9109792709350586,0.4350390434265136,0.3052182495594024,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8648258447647095,0.3733638226985931,0.3551852107048034,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7478346824645996,0.2379662543535232,1.0814820528030396,285.013671875,284.95001220703125,301.4619140625,293.3343200683594,298.2071228027344,297.2607116699219,285.0126953125,1.0,0.5798973441123962,0.8385282754898071,0.1500000059604644,1.0,1.0,-3.119443655014038,0.2476488351821899,2.8717949390411377,-0.4540474712848663,0.9354081749916076,0.9354081749916076,0.0,143.1697540283203,130.0,52859.28515625,0.0,2495.8095703125,1.0,279.7398376464844,283.236572265625,296.3023376464844,299.66510009765625,293.1499938964844,293.1499938964844,279.75,32865.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699330687522888,1.0,0.0,0.0,3.614095449447632,3.6141185760498047,8.71550469128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.06982421875,0.0,1470.3692626953125,1895.4371337890625,0.0,3122.1826171875,0.8949901461601257,1.0,0.0,3.0,1.0,0.0
18184440,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9013286232948304,0.4207422137260437,0.379708468914032,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9622618556022644,0.5030197501182556,0.4764583110809326,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9120526909828186,0.4350837767124176,0.305239588022232,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8657507300376892,0.3734276592731476,0.3552301526069641,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7485711574554443,0.2379856407642364,1.081487059593201,285.0125427246094,284.95001220703125,301.4649353027344,293.33551025390625,298.2079467773437,297.2608947753906,285.01153564453125,1.0,0.5796496868133545,0.8386710286140442,0.1500000059604644,1.0,1.0,-3.119694232940674,0.2476830631494522,2.872011184692383,-0.4540670812129974,0.936340034008026,0.936340034008026,0.0,142.68995666503906,118.0,52877.5625,0.0,2493.73583984375,1.0,279.7412109375,283.2353820800781,296.3053894042969,299.6710205078125,293.1499938964844,293.1499938964844,279.45001220703125,32884.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698695302009583,1.0,0.0,0.0,3.618229150772095,3.618252277374268,8.735452183827874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.0234375,0.0,1475.0032958984375,1895.4371337890625,0.0,3121.586669921875,0.8959720134735107,1.0,0.0,3.0,1.0,0.0
18184500,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9141135811805724,0.4207433462142944,0.3797741830348968,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9754520058631896,0.5044139623641968,0.4777612090110779,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.925947606563568,0.4353035092353821,0.3053937554359436,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8775115013122559,0.3739751577377319,0.3556846678256988,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7579713463783264,0.2380650341510772,1.081261396408081,284.8823547363281,284.95001220703125,301.5025329589844,293.3503112792969,298.2156677246094,297.2601013183594,284.8793334960937,1.0,0.5765004754066467,0.8404554724693298,0.1500000059604644,1.0,1.0,-3.1218061447143555,0.2479703724384308,2.873835802078247,-0.4541770219802856,0.849626898765564,0.849626898765564,0.0,136.8611297607422,118.0,53816.8359375,0.0,2466.73291015625,1.0,279.498779296875,283.0870666503906,296.3820495605469,299.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,37322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763479590415955,1.0,0.0,0.0,3.5914831161499023,3.5915069580078125,8.60678539993387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.541015625,0.0,1478.77099609375,1895.4371337890625,0.0,3182.34619140625,0.8907865285873413,1.0,0.0,3.0,1.0,0.0
18184560,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.92761492729187,0.4205419421195984,0.3794040381908417,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9872246384620668,0.5056541562080383,0.4787182509899139,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9398884773254396,0.4353507757186889,0.3052796721458435,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8894079923629761,0.3743855357170105,0.3558718860149383,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7675546407699585,0.238037571310997,1.0802069902420044,284.9061279296875,284.95001220703125,301.5400390625,293.365234375,298.2220458984375,297.25750732421875,284.9079284667969,1.0,0.5731824040412903,0.8422252535820007,0.1500000059604644,1.0,1.0,-3.121334314346313,0.2479048818349838,2.873429298400879,-0.4540965557098388,0.8456565737724304,0.8456565737724304,0.0,131.35276794433594,106.0,53606.1015625,0.0,2436.49609375,1.0,279.4582214355469,283.1112365722656,296.3880310058594,299.8703918457031,293.1499938964844,293.1499938964844,279.75,38709.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785114884376526,1.0,0.0,0.0,3.505788326263428,3.5058114528656006,8.200959200621583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.38671875,0.0,1398.0379638671875,1895.4371337890625,0.0,3202.62939453125,0.8755716681480408,1.0,0.0,3.0,1.0,0.0
18184620,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9920296669006348,0.4208265841007232,0.3789445161819458,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.5111731886863708,0.4122287929058075,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.4362433552742004,0.3041913211345672,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9579240679740906,0.3755601048469543,0.3562040627002716,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8202290534973145,0.2385478913784027,1.077166199684143,284.9818115234375,284.95001220703125,301.6146240234375,293.3954467773437,298.2687683105469,297.266357421875,284.9900817871094,1.0,0.5684616565704346,0.8457648158073425,0.1500000059604644,1.0,1.0,-3.171062707901001,0.2551272511482239,2.915935516357422,-0.4750734865665436,0.921316921710968,0.921316921710968,0.0,110.11287689208984,126.0,53337.83203125,0.0,2314.64794921875,1.0,279.7414855957031,283.21856689453125,296.36749267578125,299.7419128417969,293.1499938964844,293.1499938964844,279.45001220703125,33376.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691080808639526,1.0,0.0,0.0,3.635438919067383,3.635462284088135,8.818749392958125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7822265625,0.0,1497.4752197265625,1895.4371337890625,0.0,3114.44384765625,0.8996285200119019,1.0,0.0,3.0,1.0,0.0
18184680,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9920296669006348,0.4208265841007232,0.3789445161819458,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.5111731886863708,0.4122287929058075,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.4362433552742004,0.3041913211345672,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9579240679740906,0.3755601048469543,0.3562040627002716,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8202290534973145,0.2385478913784027,1.077166199684143,284.9818115234375,284.95001220703125,301.6146240234375,293.3954467773437,298.2687683105469,297.266357421875,284.9900817871094,1.0,0.5684616565704346,0.8457648158073425,0.1500000059604644,1.0,1.0,-3.171062707901001,0.2551272511482239,2.915935516357422,-0.4750734865665436,0.921316921710968,0.921316921710968,0.0,110.11287689208984,126.0,53337.83203125,0.0,2314.64794921875,1.0,279.7414855957031,283.21856689453125,296.36749267578125,299.7419128417969,293.1499938964844,293.1499938964844,279.45001220703125,33376.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691080808639526,1.0,0.0,0.0,3.635438919067383,3.635462284088135,8.818749392958125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7822265625,0.0,1497.4752197265625,1895.4371337890625,0.0,3114.44384765625,0.8996285200119019,1.0,0.0,3.0,1.0,0.0
18184740,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9531230926513672,0.4206889867782593,0.3791524171829223,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.5154666304588318,0.4685874283313751,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9652956128120422,0.4364749789237976,0.3057716786861419,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9137359261512756,0.3765794336795807,0.3575292825698852,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.786596417427063,0.2384799271821975,1.0804264545440674,284.90594482421875,284.95001220703125,301.6884765625,293.4259338378906,298.27001953125,297.2748718261719,284.9082336425781,1.0,0.5678002834320068,0.8493043780326843,0.1500000059604644,1.0,1.0,-3.11627459526062,0.247249960899353,2.8690247535705566,-0.4552711546421051,0.8457798957824707,0.8457798957824707,0.0,121.96112823486328,146.0,53646.24609375,0.0,2373.486083984375,1.0,279.45819091796875,283.1100158691406,296.44500732421875,299.9271545410156,293.1499938964844,293.1499938964844,279.75,38840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768265247344971,1.0,0.0,0.0,3.508247137069702,3.508270263671875,8.212467719204142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.86474609375,0.0,1401.53271484375,1895.4371337890625,0.0,3186.83349609375,0.8763678669929504,1.0,0.0,3.0,1.0,0.0
18184800,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9531230926513672,0.4206889867782593,0.3791524171829223,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.5154666304588318,0.4685874283313751,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9652956128120422,0.4364749789237976,0.3057716786861419,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9137359261512756,0.3765794336795807,0.3575292825698852,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.786596417427063,0.2384799271821975,1.0804264545440674,284.90594482421875,284.95001220703125,301.6884765625,293.4259338378906,298.27001953125,297.2748718261719,284.9082336425781,1.0,0.5678002834320068,0.8493043780326843,0.1500000059604644,1.0,1.0,-3.11627459526062,0.247249960899353,2.8690247535705566,-0.4552711546421051,0.8457798957824707,0.8457798957824707,0.0,121.96112823486328,146.0,53646.24609375,0.0,2373.486083984375,1.0,279.45819091796875,283.1100158691406,296.44500732421875,299.9271545410156,293.1499938964844,293.1499938964844,279.75,38840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768265247344971,1.0,0.0,0.0,3.508247137069702,3.508270263671875,8.212467719204142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.86474609375,0.0,1401.53271484375,1895.4371337890625,0.0,3186.83349609375,0.8763678669929504,1.0,0.0,3.0,1.0,0.0
18184860,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9366479516029358,0.4215638041496277,0.3799217343330383,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.5180355906486511,0.490058034658432,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9498135447502136,0.4376765787601471,0.3066038191318512,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8995015025138855,0.3782632350921631,0.3591866493225097,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7743577361106873,0.2389419376850128,1.0830507278442385,285.02685546875,284.95001220703125,301.7611999511719,293.4563903808594,298.2855834960937,297.27459716796875,285.0263671875,1.0,0.5761218667030334,0.8528980016708374,0.1500000059604644,1.0,1.0,-3.1445562839508057,0.251097023487091,2.8934590816497803,-0.456434428691864,0.9593831300735474,0.9593831300735474,0.0,129.16213989257812,166.0,53505.8125,0.0,2469.13232421875,1.0,279.74151611328125,283.23468017578125,296.43182373046875,299.8302307128906,293.1499938964844,293.1499938964844,279.45001220703125,32418.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679095506668091,1.0,0.0,0.0,3.662179470062256,3.662202835083008,8.948958907240012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.365234375,0.0,1519.8760986328125,1895.4371337890625,0.0,3103.20068359375,0.9055501222610474,1.0,0.0,3.0,1.0,0.0
18184920,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9366479516029358,0.4215638041496277,0.3799217343330383,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.5180355906486511,0.490058034658432,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9498135447502136,0.4376765787601471,0.3066038191318512,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8995015025138855,0.3782632350921631,0.3591866493225097,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7743577361106873,0.2389419376850128,1.0830507278442385,285.02685546875,284.95001220703125,301.7611999511719,293.4563903808594,298.2855834960937,297.27459716796875,285.0263671875,1.0,0.5761218667030334,0.8528980016708374,0.1500000059604644,1.0,1.0,-3.1445562839508057,0.251097023487091,2.8934590816497803,-0.456434428691864,0.9593831300735474,0.9593831300735474,0.0,129.16213989257812,166.0,53505.8125,0.0,2469.13232421875,1.0,279.74151611328125,283.23468017578125,296.43182373046875,299.8302307128906,293.1499938964844,293.1499938964844,279.45001220703125,32418.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679095506668091,1.0,0.0,0.0,3.662179470062256,3.662202835083008,8.948958907240012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.365234375,0.0,1519.8760986328125,1895.4371337890625,0.0,3103.20068359375,0.9055501222610474,1.0,0.0,3.0,1.0,0.0
18184980,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9002207517623901,0.4209321737289428,0.3803373277187347,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9709348678588868,0.5189943313598633,0.4920170307159424,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9126127362251282,0.437734305858612,0.3073436617851257,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8687294721603394,0.3790242969989776,0.360784113407135,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7483283877372742,0.2387511581182479,1.0860570669174194,284.90435791015625,284.95001220703125,301.83258056640625,293.48663330078125,298.28973388671875,297.2599792480469,284.9063415527344,1.0,0.5865766406059265,0.8564916253089905,0.1500000059604644,1.0,1.0,-3.1538503170013428,0.2523659169673919,2.901484251022339,-0.4568358659744262,0.8628796339035034,0.8628796339035034,0.0,144.93670654296875,186.0,54460.7109375,0.0,2571.896728515625,1.0,279.45721435546875,283.091796875,296.5179443359375,300.0528869628906,293.1499938964844,293.1499938964844,279.75,38280.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783224821090698,1.0,0.0,0.0,3.5794029235839844,3.5794265270233154,8.54898303259688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.75048828125,0.0,1472.7647705078125,1895.4371337890625,0.0,3200.857421875,0.8913291096687317,1.0,0.0,3.0,1.0,0.0
18185040,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9002207517623901,0.4209321737289428,0.3803373277187347,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9709348678588868,0.5189943313598633,0.4920170307159424,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9126127362251282,0.437734305858612,0.3073436617851257,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8687294721603394,0.3790242969989776,0.360784113407135,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7483283877372742,0.2387511581182479,1.0860570669174194,284.90435791015625,284.95001220703125,301.83258056640625,293.48663330078125,298.28973388671875,297.2599792480469,284.9063415527344,1.0,0.5865766406059265,0.8564916253089905,0.1500000059604644,1.0,1.0,-3.1538503170013428,0.2523659169673919,2.901484251022339,-0.4568358659744262,0.8628796339035034,0.8628796339035034,0.0,144.93670654296875,186.0,54460.7109375,0.0,2571.896728515625,1.0,279.45721435546875,283.091796875,296.5179443359375,300.0528869628906,293.1499938964844,293.1499938964844,279.75,38280.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783224821090698,1.0,0.0,0.0,3.5794029235839844,3.5794265270233154,8.54898303259688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.75048828125,0.0,1472.7647705078125,1895.4371337890625,0.0,3200.857421875,0.8913291096687317,1.0,0.0,3.0,1.0,0.0
18185100,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8847360014915466,0.4209741950035095,0.3804308772087097,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9549774527549744,0.5202093720436096,0.493163526058197,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8966310024261475,0.4380452036857605,0.3076415956020355,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.854810893535614,0.3795866668224334,0.3614887297153473,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7367119193077087,0.238738864660263,1.087136149406433,285.02508544921875,284.95001220703125,301.86767578125,293.5015563964844,298.2963256835937,297.2581481933594,285.0277099609375,1.0,0.5921785235404968,0.8582884669303894,0.1500000059604644,1.0,1.0,-3.157846212387085,0.2529169917106628,2.9049291610717773,-0.4572204947471618,0.9481626749038696,0.9481626749038696,0.0,153.6646270751953,186.0,53755.375,0.0,2626.750244140625,1.0,279.7001037597656,283.2255249023437,296.47314453125,299.8622741699219,293.1499938964844,293.1499938964844,279.75,33659.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722731471061707,1.0,0.0,0.0,3.636663436889648,3.6366868019104,8.824691235531645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.1982421875,0.0,1500.9361572265625,1895.4371337890625,0.0,3144.1328125,0.9022991061210632,1.0,0.0,3.0,1.0,0.0
18185160,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8715124130249023,0.4211968779563904,0.3809237778186798,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9400630593299866,0.5217044949531555,0.4948179423809051,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8832541704177856,0.4385284781455993,0.3081994354724884,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8430772423744202,0.3802765905857086,0.3624472022056579,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7267849445343018,0.2388217449188232,1.088988184928894,285.019287109375,284.95001220703125,301.9023132324219,293.5163879394531,298.3047180175781,297.2588806152344,285.0179138183594,1.0,0.5980910062789917,0.8599931597709656,0.1500000059604644,1.0,1.0,-3.1644749641418457,0.2538305222988128,2.91064453125,-0.4577935636043548,0.9693228006362916,0.9693228006362916,0.0,162.414306640625,204.0,54004.7109375,0.0,2687.119873046875,1.0,279.74273681640625,283.2172241210937,296.4943542480469,299.9327392578125,293.1499938964844,293.1499938964844,279.45001220703125,32701.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701170682907104,1.0,0.0,0.0,3.717138767242432,3.717162847518921,9.21957337141066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.986328125,0.0,1584.01708984375,1895.4371337890625,0.0,3123.908935546875,0.9179437160491944,1.0,0.0,3.0,1.0,0.0
18185220,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8477407693862915,0.4202363789081573,0.3810831010341644,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9119242429733276,0.5237472653388977,0.4976815581321716,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8591266870498657,0.4383744597434997,0.3088325560092926,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8221173286437988,0.3807995915412903,0.3638752996921539,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7076350450515747,0.2384124547243118,1.091278910636902,284.8987121582031,284.95001220703125,301.9700622558594,293.54541015625,298.3134460449219,297.2508544921875,284.90087890625,1.0,0.6095326542854309,0.8634025454521179,0.1500000059604644,1.0,1.0,-3.173351526260376,0.2550510168075561,2.9183003902435303,-0.4583691656589508,0.8690249919891357,0.8690249919891357,0.0,180.6761474609375,207.0,54923.36328125,0.0,2803.7783203125,1.0,279.4568786621094,283.07733154296875,296.57379150390625,300.139404296875,293.1499938964844,293.1499938964844,279.75,38519.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797937631607056,1.0,0.0,0.0,3.623462438583374,3.6234865188598633,8.76074068401067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.07861328125,0.0,1522.560546875,1895.4371337890625,0.0,3214.647705078125,0.9012834429740906,1.0,0.0,3.0,1.0,0.0
