time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185280,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8477407693862915,0.4202363789081573,0.3810831010341644,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9119242429733276,0.5237472653388977,0.4976815581321716,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8591266870498657,0.4383744597434997,0.3088325560092926,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8221173286437988,0.3807995915412903,0.3638752996921539,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7076350450515747,0.2384124547243118,1.091278910636902,284.8987121582031,284.95001220703125,301.9700622558594,293.54541015625,298.3134460449219,297.2508544921875,284.90087890625,1.0,0.6095326542854309,0.8634025454521179,0.1500000059604644,1.0,1.0,-3.173351526260376,0.2550510168075561,2.9183003902435303,-0.4583691656589508,0.8690249919891357,0.8690249919891357,0.0,180.6761474609375,207.0,54923.36328125,0.0,2803.7783203125,1.0,279.4568786621094,283.07733154296875,296.57379150390625,300.139404296875,293.1499938964844,293.1499938964844,279.75,38519.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797937631607056,1.0,0.0,0.0,3.623462438583374,3.6234865188598633,8.76074068401067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.07861328125,0.0,1522.560546875,1895.4371337890625,0.0,3214.647705078125,0.9012834429740906,1.0,0.0,3.0,1.0,0.0
18185340,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8356711268424988,0.4203557074069977,0.3812856078147888,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8990693688392639,0.5267549157142639,0.5006480813026428,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8469834327697754,0.4391011595726013,0.3094475865364074,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8111411333084106,0.3819506466388702,0.3651801943778991,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6965329647064209,0.2383822202682495,1.0925194025039673,285.01788330078125,284.95001220703125,302.0355834960937,293.5735168457031,298.3291320800781,297.2520446777344,285.0169982910156,1.0,0.6165291666984558,0.866811990737915,0.1500000059604644,1.0,1.0,-3.1809568405151367,0.2561015486717224,2.924855232238769,-0.4590067863464355,0.9767313599586488,0.9767313599586488,0.0,192.0433654785156,195.0,54376.15625,0.0,2881.0244140625,1.0,279.74224853515625,283.2082824707031,296.550048828125,300.013427734375,293.1499938964844,293.1499938964844,279.45001220703125,32978.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711551427841187,1.0,0.0,0.0,3.750956773757935,3.750981092453003,9.388093076267978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.296875,0.0,1625.1837158203125,1895.4371337890625,0.0,3133.646240234375,0.9259568452835084,1.0,0.0,3.0,1.0,0.0
18185400,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8356711268424988,0.4203557074069977,0.3812856078147888,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8990693688392639,0.5267549157142639,0.5006480813026428,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8469834327697754,0.4391011595726013,0.3094475865364074,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8111411333084106,0.3819506466388702,0.3651801943778991,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6965329647064209,0.2383822202682495,1.0925194025039673,285.01788330078125,284.95001220703125,302.0355834960937,293.5735168457031,298.3291320800781,297.2520446777344,285.0169982910156,1.0,0.6165291666984558,0.866811990737915,0.1500000059604644,1.0,1.0,-3.1809568405151367,0.2561015486717224,2.924855232238769,-0.4590067863464355,0.9767313599586488,0.9767313599586488,0.0,192.0433654785156,195.0,54376.15625,0.0,2881.0244140625,1.0,279.74224853515625,283.2082824707031,296.550048828125,300.013427734375,293.1499938964844,293.1499938964844,279.45001220703125,32978.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711551427841187,1.0,0.0,0.0,3.750956773757935,3.750981092453003,9.388093076267978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.296875,0.0,1625.1837158203125,1895.4371337890625,0.0,3133.646240234375,0.9259568452835084,1.0,0.0,3.0,1.0,0.0
18185460,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8340628743171692,0.4193562865257263,0.3807574510574341,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8990180492401123,0.528889536857605,0.5029649138450623,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8458147644996643,0.4389643669128418,0.3095901608467102,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8104056715965271,0.3824611604213714,0.3659158051013946,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6951349973678589,0.2379752397537231,1.0915719270706177,284.8937072753906,284.95001220703125,302.0985412597656,293.60040283203125,298.3379211425781,297.2455749511719,284.89581298828125,1.0,0.6170406341552734,0.8702624440193176,0.1500000059604644,1.0,1.0,-3.1830384731292725,0.2563839852809906,2.92665433883667,-0.4589510262012481,0.8720581531524658,0.8720581531524658,0.0,193.3546142578125,183.0,55206.0078125,0.0,2892.439453125,1.0,279.45660400390625,283.0661926269531,296.62652587890625,300.2128601074219,293.1499938964844,293.1499938964844,279.75,38754.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803535103797913,1.0,0.0,0.0,3.652876615524292,3.65290117263794,8.90355181581981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.22119140625,0.0,1556.998046875,1895.4371337890625,0.0,3219.893310546875,0.9079483151435852,1.0,0.0,3.0,1.0,0.0
18185520,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8340628743171692,0.4193562865257263,0.3807574510574341,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8990180492401123,0.528889536857605,0.5029649138450623,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8458147644996643,0.4389643669128418,0.3095901608467102,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8104056715965271,0.3824611604213714,0.3659158051013946,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6951349973678589,0.2379752397537231,1.0915719270706177,284.8937072753906,284.95001220703125,302.0985412597656,293.60040283203125,298.3379211425781,297.2455749511719,284.89581298828125,1.0,0.6170406341552734,0.8702624440193176,0.1500000059604644,1.0,1.0,-3.1830384731292725,0.2563839852809906,2.92665433883667,-0.4589510262012481,0.8720581531524658,0.8720581531524658,0.0,193.3546142578125,183.0,55206.0078125,0.0,2892.439453125,1.0,279.45660400390625,283.0661926269531,296.62652587890625,300.2128601074219,293.1499938964844,293.1499938964844,279.75,38754.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803535103797913,1.0,0.0,0.0,3.652876615524292,3.65290117263794,8.90355181581981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.22119140625,0.0,1556.998046875,1895.4371337890625,0.0,3219.893310546875,0.9079483151435852,1.0,0.0,3.0,1.0,0.0
18185580,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8393115997314453,0.419560045003891,0.3803933262825012,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9071328043937684,0.532019853591919,0.505385160446167,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8517169952392578,0.4398157596588135,0.3097952604293823,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.816426694393158,0.3837108612060547,0.3666419982910156,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.700015664100647,0.2380663454532623,1.0901702642440796,285.015380859375,284.95001220703125,302.15869140625,293.6258850097656,298.3540344238281,297.24871826171875,285.01397705078125,1.0,0.6142749190330505,0.8737128973007202,0.1500000059604644,1.0,1.0,-3.184936761856079,0.2566474378108978,2.9282894134521484,-0.4591497778892517,0.9790234565734864,0.9790234565734864,0.0,188.20079040527344,171.0,54543.8046875,0.0,2868.371826171875,1.0,279.7432556152344,283.2010803222656,296.5992431640625,300.0761108398437,293.1499938964844,293.1499938964844,279.45001220703125,33153.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711556196212769,1.0,0.0,0.0,3.772087574005127,3.7721123695373535,9.494166306467378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.23046875,0.0,1651.2779541015625,1895.4371337890625,0.0,3133.650634765625,0.9305874705314636,1.0,0.0,3.0,1.0,0.0
18185640,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8393115997314453,0.419560045003891,0.3803933262825012,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9071328043937684,0.532019853591919,0.505385160446167,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8517169952392578,0.4398157596588135,0.3097952604293823,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.816426694393158,0.3837108612060547,0.3666419982910156,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.700015664100647,0.2380663454532623,1.0901702642440796,285.015380859375,284.95001220703125,302.15869140625,293.6258850097656,298.3540344238281,297.24871826171875,285.01397705078125,1.0,0.6142749190330505,0.8737128973007202,0.1500000059604644,1.0,1.0,-3.184936761856079,0.2566474378108978,2.9282894134521484,-0.4591497778892517,0.9790234565734864,0.9790234565734864,0.0,188.20079040527344,171.0,54543.8046875,0.0,2868.371826171875,1.0,279.7432556152344,283.2010803222656,296.5992431640625,300.0761108398437,293.1499938964844,293.1499938964844,279.45001220703125,33153.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711556196212769,1.0,0.0,0.0,3.772087574005127,3.7721123695373535,9.494166306467378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.23046875,0.0,1651.2779541015625,1895.4371337890625,0.0,3133.650634765625,0.9305874705314636,1.0,0.0,3.0,1.0,0.0
18185700,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8435736894607544,0.4192368984222412,0.3802487254142761,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9134886264801024,0.533247709274292,0.506629228591919,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8564022183418274,0.4399282932281494,0.3099379539489746,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8209401965141296,0.3841146826744079,0.3670454919338226,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7039768099784851,0.2380068749189376,1.0896763801574707,284.8775329589844,284.95001220703125,302.1876220703125,293.63800048828125,298.359375,297.2474365234375,284.8734130859375,1.0,0.6122262477874756,0.8754381537437439,0.1500000059604644,1.0,1.0,-3.1863279342651367,0.2568376362323761,2.929490327835083,-0.4591686129570007,0.8870550394058228,0.8870550394058228,0.0,184.32449340820312,171.0,55574.828125,0.0,2850.1640625,1.0,279.4950561523437,283.0434875488281,296.6713256835937,300.314453125,293.1499938964844,293.1499938964844,279.45001220703125,36936.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776997327804565,1.0,0.0,0.0,3.7524356842041016,3.7524609565734863,9.395498068442976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3505859375,0.0,1657.347412109375,1895.4371337890625,0.0,3195.019775390625,0.9268609881401062,1.0,0.0,3.0,1.0,0.0
18185760,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.847767174243927,0.418673038482666,0.3796298503875732,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.920094907283783,0.53427654504776,0.5074654817581177,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8611055016517639,0.4398296475410461,0.3097802400588989,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8254156112670898,0.3843542039394378,0.3671437501907348,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.707920491695404,0.2378301322460174,1.0882617235183716,284.8918151855469,284.95001220703125,302.2157287597656,293.6496887207031,298.363037109375,297.244140625,284.8940734863281,1.0,0.6097142100334167,0.8771858215332031,0.1500000059604644,1.0,1.0,-3.184820413589477,0.2566275000572204,2.9281928539276123,-0.4589728415012359,0.8729672431945801,0.8729672431945801,0.0,180.27734375,159.0,55321.34765625,0.0,2825.0625,1.0,279.45672607421875,283.0611572265625,296.6735534667969,300.2688903808594,293.1499938964844,293.1499938964844,279.75,38912.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799235820770264,1.0,0.0,0.0,3.665471315383911,3.665495872497559,8.96505412129045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.05078125,0.0,1572.3331298828125,1895.4371337890625,0.0,3215.8642578125,0.9109336733818054,1.0,0.0,3.0,1.0,0.0
18185820,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8603748679161072,0.4189546108245849,0.3791599571704864,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9385734796524048,0.5375112891197205,0.5097941756248474,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8747872710227966,0.4408052563667297,0.3099336624145508,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8379560708999634,0.3857204020023346,0.3677906095981598,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7186333537101746,0.2380745559930801,1.086653470993042,285.0155029296875,284.95001220703125,302.2693176269531,293.67156982421875,298.3787536621094,297.2486267089844,285.0141296386719,1.0,0.6041590571403503,0.8806810975074768,0.1500000059604644,1.0,1.0,-3.186074495315552,0.2568026483058929,2.929271697998047,-0.4591513276100158,0.9808322787284852,0.9808322787284852,0.0,170.1632843017578,147.0,54635.140625,0.0,2772.65625,1.0,279.74334716796875,283.1981506347656,296.6441345214844,300.1280822753906,293.1499938964844,293.1499938964844,279.45001220703125,33236.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705708980560303,1.0,0.0,0.0,3.781615257263184,3.78164005279541,9.542188763589363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6640625,0.0,1663.16015625,1895.4371337890625,0.0,3128.166015625,0.9328002333641052,1.0,0.0,3.0,1.0,0.0
18185880,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8603748679161072,0.4189546108245849,0.3791599571704864,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9385734796524048,0.5375112891197205,0.5097941756248474,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8747872710227966,0.4408052563667297,0.3099336624145508,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8379560708999634,0.3857204020023346,0.3677906095981598,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7186333537101746,0.2380745559930801,1.086653470993042,285.0155029296875,284.95001220703125,302.2693176269531,293.67156982421875,298.3787536621094,297.2486267089844,285.0141296386719,1.0,0.6041590571403503,0.8806810975074768,0.1500000059604644,1.0,1.0,-3.186074495315552,0.2568026483058929,2.929271697998047,-0.4591513276100158,0.9808322787284852,0.9808322787284852,0.0,170.1632843017578,147.0,54635.140625,0.0,2772.65625,1.0,279.74334716796875,283.1981506347656,296.6441345214844,300.1280822753906,293.1499938964844,293.1499938964844,279.45001220703125,33236.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705708980560303,1.0,0.0,0.0,3.781615257263184,3.78164005279541,9.542188763589363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6640625,0.0,1663.16015625,1895.4371337890625,0.0,3128.166015625,0.9328002333641052,1.0,0.0,3.0,1.0,0.0
18185940,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8753665685653687,0.418107271194458,0.3783405423164367,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9588481187820436,0.5398240089416504,0.511833906173706,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.890967607498169,0.4409013092517853,0.3099057674407959,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8528141379356384,0.386442482471466,0.3682708144187927,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7303898334503174,0.2379579097032547,1.084821105003357,284.8915710449219,284.95001220703125,302.3192443847656,293.6913452148437,298.3868408203125,297.244873046875,284.8937683105469,1.0,0.598070502281189,0.8841764330863953,0.1500000059604644,1.0,1.0,-3.18589186668396,0.2567742168903351,2.929117679595948,-0.4589986503124237,0.8745336532592773,0.8745336532592773,0.0,159.5546875,135.0,55412.453125,0.0,2714.60400390625,1.0,279.4564514160156,283.05780029296875,296.7152709960937,300.3175354003906,293.1499938964844,293.1499938964844,279.75,38947.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793620467185974,1.0,0.0,0.0,3.674718141555786,3.6747429370880127,9.0103441152678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.81103515625,0.0,1583.044677734375,1895.4371337890625,0.0,3210.6015625,0.9129531383514404,1.0,0.0,3.0,1.0,0.0
18186000,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8753665685653687,0.418107271194458,0.3783405423164367,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9588481187820436,0.5398240089416504,0.511833906173706,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.890967607498169,0.4409013092517853,0.3099057674407959,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8528141379356384,0.386442482471466,0.3682708144187927,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7303898334503174,0.2379579097032547,1.084821105003357,284.8915710449219,284.95001220703125,302.3192443847656,293.6913452148437,298.3868408203125,297.244873046875,284.8937683105469,1.0,0.598070502281189,0.8841764330863953,0.1500000059604644,1.0,1.0,-3.18589186668396,0.2567742168903351,2.929117679595948,-0.4589986503124237,0.8745336532592773,0.8745336532592773,0.0,159.5546875,135.0,55412.453125,0.0,2714.60400390625,1.0,279.4564514160156,283.05780029296875,296.7152709960937,300.3175354003906,293.1499938964844,293.1499938964844,279.75,38947.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793620467185974,1.0,0.0,0.0,3.674718141555786,3.6747429370880127,9.0103441152678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.81103515625,0.0,1583.044677734375,1895.4371337890625,0.0,3210.6015625,0.9129531383514404,1.0,0.0,3.0,1.0,0.0
18186060,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.89505934715271,0.4184045791625976,0.3778331875801086,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.981132984161377,0.5430970788002014,0.5141424536705017,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9121564030647278,0.4419333636760711,0.3100585639476776,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8722861409187317,0.3878638446331024,0.3689156472682953,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7453387379646301,0.2382908910512924,1.0833648443222046,285.0162353515625,284.95001220703125,302.3651428222656,293.7087097167969,298.4012145996094,297.2497863769531,285.014892578125,1.0,0.591659426689148,0.8876897096633911,0.1500000059604644,1.0,1.0,-3.187256097793579,0.2569653689861297,2.930290699005127,-0.4592171907424927,0.9832301735877992,0.9832301735877992,0.0,147.98854064941406,123.0,54714.2109375,0.0,2654.458740234375,1.0,279.743408203125,283.196044921875,296.6818542480469,300.1723022460937,293.1499938964844,293.1499938964844,279.45001220703125,33259.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870122492313385,1.0,0.0,0.0,3.789470672607422,3.789495468139648,9.581872291164473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.986328125,0.0,1672.658203125,1895.4371337890625,0.0,3123.9599609375,0.9345942139625548,1.0,0.0,3.0,1.0,0.0
18186120,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.89505934715271,0.4184045791625976,0.3778331875801086,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.981132984161377,0.5430970788002014,0.5141424536705017,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9121564030647278,0.4419333636760711,0.3100585639476776,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8722861409187317,0.3878638446331024,0.3689156472682953,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7453387379646301,0.2382908910512924,1.0833648443222046,285.0162353515625,284.95001220703125,302.3651428222656,293.7087097167969,298.4012145996094,297.2497863769531,285.014892578125,1.0,0.591659426689148,0.8876897096633911,0.1500000059604644,1.0,1.0,-3.187256097793579,0.2569653689861297,2.930290699005127,-0.4592171907424927,0.9832301735877992,0.9832301735877992,0.0,147.98854064941406,123.0,54714.2109375,0.0,2654.458740234375,1.0,279.743408203125,283.196044921875,296.6818542480469,300.1723022460937,293.1499938964844,293.1499938964844,279.45001220703125,33259.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870122492313385,1.0,0.0,0.0,3.789470672607422,3.789495468139648,9.581872291164473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.986328125,0.0,1672.658203125,1895.4371337890625,0.0,3123.9599609375,0.9345942139625548,1.0,0.0,3.0,1.0,0.0
18186180,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9176973104476928,0.4175526797771454,0.3770071566104889,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5454514622688293,0.5141496062278748,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9377755522727966,0.4420560300350189,0.3100489377975464,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8943027257919312,0.3886101245880127,0.3694182634353637,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7624886631965637,0.238233670592308,1.0817915201187134,284.89044189453125,284.95001220703125,302.40673828125,293.7234802246094,298.4073181152344,297.2462463378906,284.89227294921875,1.0,0.5849665999412537,0.8912029266357422,0.1500000059604644,1.0,1.0,-3.1850860118865967,0.2566572725772857,2.928428888320923,-0.4586914181709289,0.8757694363594055,0.8757694363594055,0.0,136.99496459960938,111.0,55474.37890625,0.0,2590.28271484375,1.0,279.4563903808594,283.0538330078125,296.7481994628906,300.3571472167969,293.1499938964844,293.1499938964844,279.75,38955.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790689706802368,1.0,0.0,0.0,3.6833384037017822,3.683363199234009,9.052666314346424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.01611328125,0.0,1592.8955078125,1895.4371337890625,0.0,3207.8544921875,0.914847731590271,1.0,0.0,3.0,1.0,0.0
18186240,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9176973104476928,0.4175526797771454,0.3770071566104889,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5454514622688293,0.5141496062278748,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9377755522727966,0.4420560300350189,0.3100489377975464,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8943027257919312,0.3886101245880127,0.3694182634353637,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7624886631965637,0.238233670592308,1.0817915201187134,284.89044189453125,284.95001220703125,302.40673828125,293.7234802246094,298.4073181152344,297.2462463378906,284.89227294921875,1.0,0.5849665999412537,0.8912029266357422,0.1500000059604644,1.0,1.0,-3.1850860118865967,0.2566572725772857,2.928428888320923,-0.4586914181709289,0.8757694363594055,0.8757694363594055,0.0,136.99496459960938,111.0,55474.37890625,0.0,2590.28271484375,1.0,279.4563903808594,283.0538330078125,296.7481994628906,300.3571472167969,293.1499938964844,293.1499938964844,279.75,38955.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790689706802368,1.0,0.0,0.0,3.6833384037017822,3.683363199234009,9.052666314346424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.01611328125,0.0,1592.8955078125,1895.4371337890625,0.0,3207.8544921875,0.914847731590271,1.0,0.0,3.0,1.0,0.0
18186300,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9254550933837892,0.4175071120262146,0.3765887022018432,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.5477540493011475,0.5028451085090637,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9459388852119446,0.4424058496952057,0.3100370168685913,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9015583992004396,0.3891813457012176,0.3696704804897308,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7681319713592529,0.2383013516664505,1.0810496807098389,285.01031494140625,284.95001220703125,302.42584228515625,293.72979736328125,298.4146728515625,297.2503662109375,285.0127258300781,1.0,0.5807257890701294,0.8929595351219177,0.1500000059604644,1.0,1.0,-3.1703145503997803,0.2546135187149048,2.915701150894165,-0.4573144614696502,0.95569908618927,0.95569908618927,0.0,133.22689819335938,111.0,54432.8359375,0.0,2540.87353515625,1.0,279.7027587890625,283.19287109375,296.69488525390625,300.1412048339844,293.1499938964844,293.1499938964844,279.75,34618.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872395932674408,1.0,0.0,0.0,3.719768047332764,3.719792604446411,9.23262177821016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.05322265625,0.0,1601.6453857421875,1895.4371337890625,0.0,3145.284423828125,0.92164546251297,1.0,0.0,3.0,1.0,0.0
18186360,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9353500008583068,0.4176493287086487,0.3765588402748108,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5513797402381897,0.489242285490036,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9557732343673706,0.4429321885108948,0.3102755844593048,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9108659029006958,0.3898914158344269,0.3701711297035217,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7752660512924194,0.2384878247976303,1.0810601711273191,284.9976806640625,284.95001220703125,302.4437561035156,293.7353820800781,298.4277038574219,297.2618713378906,284.9955749511719,1.0,0.576119065284729,0.89473956823349,0.1500000059604644,1.0,1.0,-3.154826164245605,0.2524785697460174,2.9023475646972656,-0.4559778571128845,0.9664180278778076,0.9664180278778076,0.0,128.97677612304688,114.0,54359.80078125,0.0,2487.85400390625,1.0,279.74322509765625,283.1830749511719,296.7056884765625,300.1854248046875,293.1499938964844,293.1499938964844,279.45001220703125,33805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694053888320923,1.0,0.0,0.0,3.779423475265503,3.7794482707977295,9.531129308015808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.5087890625,0.0,1664.9776611328125,1895.4371337890625,0.0,3117.232666015625,0.9326754212379456,1.0,0.0,3.0,1.0,0.0
18186420,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9458561539649964,0.4166685044765472,0.3758286237716675,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.5591152310371399,0.474206268787384,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9662651419639589,0.4429492354393005,0.310364693403244,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9224078059196472,0.3905408680438995,0.3708232343196869,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7834510803222656,0.238444834947586,1.08065664768219,284.88580322265625,284.95001220703125,302.4759216308594,293.74420166015625,298.4520263671875,297.2833557128906,284.8882141113281,1.0,0.571251392364502,0.898299515247345,0.1500000059604644,1.0,1.0,-3.136256217956543,0.2499326318502426,2.8863234519958496,-0.4546462297439575,0.8576544523239136,0.8576544523239136,0.0,124.32308959960938,132.0,54731.24609375,0.0,2427.309814453125,1.0,279.4568786621094,283.0613098144531,296.7592163085937,300.3269348144531,293.1499938964844,293.1499938964844,279.75,39846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763845562934875,1.0,0.0,0.0,3.626030921936035,3.6260554790496826,8.773164950071077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.64697265625,0.0,1535.2559814453125,1895.4371337890625,0.0,3182.689453125,0.9030982851982116,1.0,0.0,3.0,1.0,0.0
18186480,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9458561539649964,0.4166685044765472,0.3758286237716675,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.5591152310371399,0.474206268787384,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9662651419639589,0.4429492354393005,0.310364693403244,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9224078059196472,0.3905408680438995,0.3708232343196869,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7834510803222656,0.238444834947586,1.08065664768219,284.88580322265625,284.95001220703125,302.4759216308594,293.74420166015625,298.4520263671875,297.2833557128906,284.8882141113281,1.0,0.571251392364502,0.898299515247345,0.1500000059604644,1.0,1.0,-3.136256217956543,0.2499326318502426,2.8863234519958496,-0.4546462297439575,0.8576544523239136,0.8576544523239136,0.0,124.32308959960938,132.0,54731.24609375,0.0,2427.309814453125,1.0,279.4568786621094,283.0613098144531,296.7592163085937,300.3269348144531,293.1499938964844,293.1499938964844,279.75,39846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763845562934875,1.0,0.0,0.0,3.626030921936035,3.6260554790496826,8.773164950071077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.64697265625,0.0,1535.2559814453125,1895.4371337890625,0.0,3182.689453125,0.9030982851982116,1.0,0.0,3.0,1.0,0.0
18186540,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9417638182640076,0.4169416129589081,0.3757947981357574,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.5663545727729797,0.4796351492404938,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9631277918815612,0.4440062344074249,0.3109150826931,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9194762110710144,0.3919840455055237,0.3719989657402038,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.780835747718811,0.2389496713876724,1.08237886428833,285.016845703125,284.95001220703125,302.5028991699219,293.7496643066406,298.4759521484375,297.30523681640625,285.01666259765625,1.0,0.5743551254272461,0.9018595218658448,0.1500000059604644,1.0,1.0,-3.146845817565918,0.251399278640747,2.895446538925171,-0.4560927450656891,0.9684361815452576,0.9684361815452576,0.0,126.1144561767578,150.0,54178.078125,0.0,2457.163818359375,1.0,279.7422180175781,283.2031555175781,296.7193298339844,300.174560546875,293.1499938964844,293.1499938964844,279.45001220703125,33312.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662122488021851,1.0,0.0,0.0,3.7418289184570312,3.7418532371521,9.342456905869768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.646484375,0.0,1617.1409912109375,1895.4371337890625,0.0,3087.27783203125,0.9242024421691896,1.0,0.0,3.0,1.0,0.0
18186600,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9417638182640076,0.4169416129589081,0.3757947981357574,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.5663545727729797,0.4796351492404938,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9631277918815612,0.4440062344074249,0.3109150826931,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9194762110710144,0.3919840455055237,0.3719989657402038,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.780835747718811,0.2389496713876724,1.08237886428833,285.016845703125,284.95001220703125,302.5028991699219,293.7496643066406,298.4759521484375,297.30523681640625,285.01666259765625,1.0,0.5743551254272461,0.9018595218658448,0.1500000059604644,1.0,1.0,-3.146845817565918,0.251399278640747,2.895446538925171,-0.4560927450656891,0.9684361815452576,0.9684361815452576,0.0,126.1144561767578,150.0,54178.078125,0.0,2457.163818359375,1.0,279.7422180175781,283.2031555175781,296.7193298339844,300.174560546875,293.1499938964844,293.1499938964844,279.45001220703125,33312.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662122488021851,1.0,0.0,0.0,3.7418289184570312,3.7418532371521,9.342456905869768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.646484375,0.0,1617.1409912109375,1895.4371337890625,0.0,3087.27783203125,0.9242024421691896,1.0,0.0,3.0,1.0,0.0
18186660,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9254967570304872,0.4160909354686737,0.375564843416214,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.5692419409751892,0.5014200210571289,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.948491096496582,0.4441652595996856,0.3113994002342224,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9054039120674132,0.3927551805973053,0.3731659650802612,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7696903944015503,0.2390210628509521,1.0845208168029783,284.91033935546875,284.95001220703125,302.5244140625,293.7515563964844,298.4762268066406,297.2991027832031,284.9129638671875,1.0,0.5828058123588562,0.9054823517799376,0.1500000059604644,1.0,1.0,-3.177307844161988,0.2556021511554718,2.921705722808838,-0.4589098989963531,0.8811764121055603,0.8811764121055603,0.0,133.07994079589844,153.0,55361.08984375,0.0,2553.830810546875,1.0,279.4566650390625,283.0708312988281,296.78125,300.3747253417969,293.1499938964844,293.1499938964844,279.75,38164.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760843873023987,1.0,0.0,0.0,3.6585755348205566,3.658600091934204,8.93135450041882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.0546875,0.0,1558.961181640625,1895.4371337890625,0.0,3179.875,0.9089999198913574,1.0,0.0,3.0,1.0,0.0
18186720,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9254967570304872,0.4160909354686737,0.375564843416214,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.5692419409751892,0.5014200210571289,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.948491096496582,0.4441652595996856,0.3113994002342224,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9054039120674132,0.3927551805973053,0.3731659650802612,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7696903944015503,0.2390210628509521,1.0845208168029783,284.91033935546875,284.95001220703125,302.5244140625,293.7515563964844,298.4762268066406,297.2991027832031,284.9129638671875,1.0,0.5828058123588562,0.9054823517799376,0.1500000059604644,1.0,1.0,-3.177307844161988,0.2556021511554718,2.921705722808838,-0.4589098989963531,0.8811764121055603,0.8811764121055603,0.0,133.07994079589844,153.0,55361.08984375,0.0,2553.830810546875,1.0,279.4566650390625,283.0708312988281,296.78125,300.3747253417969,293.1499938964844,293.1499938964844,279.75,38164.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760843873023987,1.0,0.0,0.0,3.6585755348205566,3.658600091934204,8.93135450041882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.0546875,0.0,1558.961181640625,1895.4371337890625,0.0,3179.875,0.9089999198913574,1.0,0.0,3.0,1.0,0.0
18186780,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.913057506084442,0.4162330031394958,0.3755836486816406,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.5701575875282288,0.5193840265274048,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9366126656532288,0.4451232552528381,0.3120108842849731,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8955094814300537,0.3940945863723755,0.3744220435619354,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7611352801322937,0.2393218576908111,1.086292028427124,285.0375061035156,284.95001220703125,302.5401611328125,293.7496337890625,298.4689025878906,297.28533935546875,285.0362548828125,1.0,0.5895037055015564,0.9091051816940308,0.1500000059604644,1.0,1.0,-3.2033185958862305,0.2592013478279114,2.944117307662964,-0.4610181152820587,1.0,1.0,0.0,139.07656860351562,156.0,55011.47265625,0.0,2638.003173828125,1.0,279.743408203125,283.20513916015625,296.73583984375,300.2445678710937,293.1499938964844,293.1499938964844,279.45001220703125,32606.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696214556694031,1.0,0.0,0.0,3.80019474029541,3.800219774246216,9.636181630412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7490234375,0.0,1680.33740234375,1895.4371337890625,0.0,3119.259765625,0.9366002678871156,1.0,0.0,3.0,1.0,0.0
18186840,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.913057506084442,0.4162330031394958,0.3755836486816406,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.5701575875282288,0.5193840265274048,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9366126656532288,0.4451232552528381,0.3120108842849731,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8955094814300537,0.3940945863723755,0.3744220435619354,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7611352801322937,0.2393218576908111,1.086292028427124,285.0375061035156,284.95001220703125,302.5401611328125,293.7496337890625,298.4689025878906,297.28533935546875,285.0362548828125,1.0,0.5895037055015564,0.9091051816940308,0.1500000059604644,1.0,1.0,-3.2033185958862305,0.2592013478279114,2.944117307662964,-0.4610181152820587,1.0,1.0,0.0,139.07656860351562,156.0,55011.47265625,0.0,2638.003173828125,1.0,279.743408203125,283.20513916015625,296.73583984375,300.2445678710937,293.1499938964844,293.1499938964844,279.45001220703125,32606.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696214556694031,1.0,0.0,0.0,3.80019474029541,3.800219774246216,9.636181630412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7490234375,0.0,1680.33740234375,1895.4371337890625,0.0,3119.259765625,0.9366002678871156,1.0,0.0,3.0,1.0,0.0
18186900,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9081326127052308,0.4158152341842651,0.3755954802036285,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.5700399279594421,0.5270293354988098,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9316986203193665,0.4452181458473205,0.3123344480991363,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8915506601333618,0.3944713473320007,0.3750628530979156,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7576828002929688,0.2392796725034713,1.0871303081512451,284.8959655761719,284.95001220703125,302.5458068847656,293.7471618652344,298.4617919921875,297.2746887207031,284.8908996582031,1.0,0.592491090297699,0.9109165668487548,0.1500000059604644,1.0,1.0,-3.214697360992432,0.260780930519104,2.953916549682617,-0.4619470238685608,0.9163504242897034,0.9163504242897034,0.0,141.6962432861328,156.0,56240.5078125,0.0,2675.210205078125,1.0,279.4942321777344,283.04022216796875,296.79443359375,300.4820556640625,293.1499938964844,293.1499938964844,279.45001220703125,35772.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776217103004456,1.0,0.0,0.0,3.802419424057007,3.80244493484497,9.64746732279309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.65234375,0.0,1707.6695556640625,1895.4371337890625,0.0,3194.288330078125,0.9376175999641418,1.0,0.0,3.0,1.0,0.0
18186960,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9028466939926147,0.4150998592376709,0.375101774930954,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5694950222969055,0.5350685715675354,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.926203727722168,0.44503054022789,0.3123213350772857,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8871676325798035,0.3946190476417541,0.3753507137298584,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7538901567459106,0.2390591502189636,1.0868289470672607,284.8982849121094,284.95001220703125,302.54986572265625,293.7436828613281,298.4521789550781,297.2611389160156,284.90020751953125,1.0,0.5951828360557556,0.912565290927887,0.1500000059604644,1.0,1.0,-3.223732709884644,0.2620373070240021,2.961695432662964,-0.4626835584640503,0.8981362581253052,0.8981362581253052,0.0,144.36302185058594,159.0,56165.3984375,0.0,2708.164794921875,1.0,279.45654296875,283.04461669921875,296.7826843261719,300.4351501464844,293.1499938964844,293.1499938964844,279.75,37855.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881426990032196,1.0,0.0,0.0,3.73905348777771,3.739078760147095,9.3286035962592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.349609375,0.0,1648.7386474609375,1895.4371337890625,0.0,3229.952392578125,0.9264516830444336,1.0,0.0,3.0,1.0,0.0
18187020,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8919088244438171,0.4149878323078155,0.3748902678489685,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9936770796775818,0.5699576735496521,0.5398361086845398,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9143079519271852,0.4457478821277618,0.3127669990062713,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8774943947792053,0.395719975233078,0.3763886988162994,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.745628297328949,0.2390854954719543,1.0873557329177856,285.02490234375,284.95001220703125,302.5532531738281,293.7333984375,298.4429626464844,297.2484436035156,285.023681640625,1.0,0.5994592905044556,0.9158627390861512,0.1500000059604644,1.0,1.0,-3.231534004211426,0.2631213665008545,2.968412637710572,-0.4632217586040497,1.0,1.0,0.0,150.2372589111328,162.0,55426.08203125,0.0,2756.532470703125,1.0,279.7438659667969,283.18572998046875,296.71942138671875,300.2648010253906,293.1499938964844,293.1499938964844,279.45001220703125,33373.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874904215335846,1.0,0.0,0.0,3.850419759750366,3.85044527053833,9.892576144920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.912109375,0.0,1747.0526123046875,1895.4371337890625,0.0,3168.808837890625,0.948306918144226,1.0,0.0,3.0,1.0,0.0
18187080,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8919088244438171,0.4149878323078155,0.3748902678489685,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9936770796775818,0.5699576735496521,0.5398361086845398,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9143079519271852,0.4457478821277618,0.3127669990062713,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8774943947792053,0.395719975233078,0.3763886988162994,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.745628297328949,0.2390854954719543,1.0873557329177856,285.02490234375,284.95001220703125,302.5532531738281,293.7333984375,298.4429626464844,297.2484436035156,285.023681640625,1.0,0.5994592905044556,0.9158627390861512,0.1500000059604644,1.0,1.0,-3.231534004211426,0.2631213665008545,2.968412637710572,-0.4632217586040497,1.0,1.0,0.0,150.2372589111328,162.0,55426.08203125,0.0,2756.532470703125,1.0,279.7438659667969,283.18572998046875,296.71942138671875,300.2648010253906,293.1499938964844,293.1499938964844,279.45001220703125,33373.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874904215335846,1.0,0.0,0.0,3.850419759750366,3.85044527053833,9.892576144920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.912109375,0.0,1747.0526123046875,1895.4371337890625,0.0,3168.808837890625,0.948306918144226,1.0,0.0,3.0,1.0,0.0
