time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187140,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8820539116859436,0.4137000143527984,0.3742810785770416,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9860939383506776,0.5709066390991211,0.5409805774688721,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9042600393295288,0.4454996585845947,0.3129808902740478,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.869027316570282,0.3960764408111572,0.3771779239177704,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7384301424026489,0.2386738806962967,1.0872454643249512,284.8842468261719,284.95001220703125,302.54998779296875,293.7185974121094,298.4324645996094,297.2359313964844,284.8858642578125,1.0,0.6026281118392944,0.9191601872444152,0.1500000059604644,1.0,1.0,-3.233376264572144,0.2633773684501648,2.969998836517334,-0.4633402824401855,0.8932335376739502,0.8932335376739502,0.0,155.54074096679688,165.0,56273.0,0.0,2789.471923828125,1.0,279.4569091796875,283.0285339355469,296.75079345703125,300.41802978515625,293.1499938964844,293.1499938964844,279.75,38633.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853315114974976,1.0,0.0,0.0,3.763063430786133,3.7630889415740967,9.44879388953268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.10302734375,0.0,1682.945068359375,1895.4371337890625,0.0,3266.5224609375,0.9322333931922911,1.0,0.0,3.0,1.0,0.0
18187200,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8820539116859436,0.4137000143527984,0.3742810785770416,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9860939383506776,0.5709066390991211,0.5409805774688721,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9042600393295288,0.4454996585845947,0.3129808902740478,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.869027316570282,0.3960764408111572,0.3771779239177704,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7384301424026489,0.2386738806962967,1.0872454643249512,284.8842468261719,284.95001220703125,302.54998779296875,293.7185974121094,298.4324645996094,297.2359313964844,284.8858642578125,1.0,0.6026281118392944,0.9191601872444152,0.1500000059604644,1.0,1.0,-3.233376264572144,0.2633773684501648,2.969998836517334,-0.4633402824401855,0.8932335376739502,0.8932335376739502,0.0,155.54074096679688,165.0,56273.0,0.0,2789.471923828125,1.0,279.4569091796875,283.0285339355469,296.75079345703125,300.41802978515625,293.1499938964844,293.1499938964844,279.75,38633.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853315114974976,1.0,0.0,0.0,3.763063430786133,3.7630889415740967,9.44879388953268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.10302734375,0.0,1682.945068359375,1895.4371337890625,0.0,3266.5224609375,0.9322333931922911,1.0,0.0,3.0,1.0,0.0
18187260,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8702037930488586,0.4115380942821502,0.3726148307323456,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9761807322502136,0.5712536573410034,0.5415751338005066,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8925849199295044,0.4440972805023193,0.3122641146183014,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8583902716636658,0.3949403762817383,0.3765645921230316,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7288103103637695,0.2363747656345367,1.079702854156494,285.0031433105469,284.95001220703125,302.5427551269531,293.7015991210937,298.415283203125,297.2159729003906,285.0014038085937,1.0,0.6043038964271545,0.9225756525993348,0.1500000059604644,1.0,1.0,-3.221428871154785,0.2617116272449493,2.959717035293579,-0.4622725248336792,0.99203759431839,0.99203759431839,0.0,161.4618377685547,168.0,55165.68359375,0.0,2797.451416015625,1.0,279.7439270019531,283.1684875488281,296.6783752441406,300.2147521972656,293.1499938964844,293.1499938964844,279.45001220703125,33850.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769803047180176,1.0,0.0,0.0,3.8521783351898193,3.852203845977783,9.90161538538814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.765625,0.0,1752.9735107421875,1895.4371337890625,0.0,3188.275390625,0.9491040110588074,1.0,0.0,3.0,1.0,0.0
18187320,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8702037930488586,0.4115380942821502,0.3726148307323456,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9761807322502136,0.5712536573410034,0.5415751338005066,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8925849199295044,0.4440972805023193,0.3122641146183014,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8583902716636658,0.3949403762817383,0.3765645921230316,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7288103103637695,0.2363747656345367,1.079702854156494,285.0031433105469,284.95001220703125,302.5427551269531,293.7015991210937,298.415283203125,297.2159729003906,285.0014038085937,1.0,0.6043038964271545,0.9225756525993348,0.1500000059604644,1.0,1.0,-3.221428871154785,0.2617116272449493,2.959717035293579,-0.4622725248336792,0.99203759431839,0.99203759431839,0.0,161.4618377685547,168.0,55165.68359375,0.0,2797.451416015625,1.0,279.7439270019531,283.1684875488281,296.6783752441406,300.2147521972656,293.1499938964844,293.1499938964844,279.45001220703125,33850.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769803047180176,1.0,0.0,0.0,3.8521783351898193,3.852203845977783,9.90161538538814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.765625,0.0,1752.9735107421875,1895.4371337890625,0.0,3188.275390625,0.9491040110588074,1.0,0.0,3.0,1.0,0.0
18187380,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8614904284477234,0.4093387126922607,0.3709776401519775,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9685991406440736,0.5716960430145264,0.5422983169555664,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8840873837471008,0.442821592092514,0.3116003572940826,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8507816791534424,0.3940587341785431,0.3759797513484955,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7214738130569458,0.2345633208751678,1.0723577737808228,284.87530517578125,284.95001220703125,302.53436279296875,293.6848449707031,298.4008483886719,297.1995849609375,284.87774658203125,1.0,0.6052955389022827,0.9259911179542542,0.1500000059604644,1.0,1.0,-3.20999813079834,0.2601236999034881,2.9498744010925293,-0.4613663554191589,0.8721700310707092,0.8721700310707092,0.0,165.940673828125,171.0,55573.5625,0.0,2798.516357421875,1.0,279.4560852050781,283.0306701660156,296.7054748535156,300.33404541015625,293.1499938964844,293.1499938964844,279.75,39896.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850375413894653,1.0,0.0,0.0,3.7120327949523926,3.712058067321777,9.194262702294508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.560546875,0.0,1632.9351806640625,1895.4371337890625,0.0,3263.77001953125,0.9218830466270448,1.0,0.0,3.0,1.0,0.0
18187440,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8614904284477234,0.4093387126922607,0.3709776401519775,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9685991406440736,0.5716960430145264,0.5422983169555664,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8840873837471008,0.442821592092514,0.3116003572940826,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8507816791534424,0.3940587341785431,0.3759797513484955,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7214738130569458,0.2345633208751678,1.0723577737808228,284.87530517578125,284.95001220703125,302.53436279296875,293.6848449707031,298.4008483886719,297.1995849609375,284.87774658203125,1.0,0.6052955389022827,0.9259911179542542,0.1500000059604644,1.0,1.0,-3.20999813079834,0.2601236999034881,2.9498744010925293,-0.4613663554191589,0.8721700310707092,0.8721700310707092,0.0,165.940673828125,171.0,55573.5625,0.0,2798.516357421875,1.0,279.4560852050781,283.0306701660156,296.7054748535156,300.33404541015625,293.1499938964844,293.1499938964844,279.75,39896.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850375413894653,1.0,0.0,0.0,3.7120327949523926,3.712058067321777,9.194262702294508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.560546875,0.0,1632.9351806640625,1895.4371337890625,0.0,3263.77001953125,0.9218830466270448,1.0,0.0,3.0,1.0,0.0
18187500,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8583372235298157,0.4088958203792572,0.3703131973743438,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9659103751182556,0.5725321173667908,0.5428249835968018,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8810600638389587,0.4427522420883178,0.3113775253295898,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.848121166229248,0.3940860629081726,0.3758309185504913,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7187317609786987,0.2340231537818908,1.0694360733032229,285.0069274902344,284.95001220703125,302.5297546386719,293.676513671875,298.3985900878906,297.1976318359375,285.0100402832031,1.0,0.6057173609733582,0.9276989102363586,0.1500000059604644,1.0,1.0,-3.205863237380981,0.2595529556274414,2.94631028175354,-0.4611663818359375,0.9569054245948792,0.9569054245948792,0.0,167.6197509765625,171.0,54561.45703125,0.0,2799.224853515625,1.0,279.7032775878906,283.1798095703125,296.63720703125,300.0964660644531,293.1499938964844,293.1499938964844,279.75,35040.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778723478317261,1.0,0.0,0.0,3.7422046661376953,3.742229223251343,9.344333875560552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.39453125,0.0,1630.8316650390625,1895.4371337890625,0.0,3196.637939453125,0.9271309971809388,1.0,0.0,3.0,1.0,0.0
18187560,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8566154837608337,0.4087399840354919,0.3701500594615936,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.964668333530426,0.5736432671546936,0.5438405275344849,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8794753551483154,0.4429677128791809,0.3115015625953674,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8467422127723694,0.3943589329719543,0.3760585188865661,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7170875072479248,0.2337063699960708,1.0678536891937256,285.0039978027344,284.95001220703125,302.5248718261719,293.66827392578125,298.3984069824219,297.1985778808594,285.0028076171875,1.0,0.6063107848167419,0.929485559463501,0.1500000059604644,1.0,1.0,-3.2054035663604736,0.2594916522502899,2.9459118843078613,-0.4612371027469635,0.9745622277259828,0.9745622277259828,0.0,168.7449188232422,174.0,54603.828125,0.0,2804.439697265625,1.0,279.743408203125,283.1767578125,296.6369323730469,300.1324768066406,293.1499938964844,293.1499938964844,279.45001220703125,33894.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748486042022705,1.0,0.0,0.0,3.802550792694092,3.8025758266448975,9.64813352766214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6806640625,0.0,1693.189208984375,1895.4371337890625,0.0,3168.287109375,0.9380396604537964,1.0,0.0,3.0,1.0,0.0
18187620,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8517664670944214,0.4072065651416778,0.369189977645874,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.960644006729126,0.5747748613357544,0.545296311378479,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8749485611915588,0.4424032270908355,0.3113898932933807,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8428509831428528,0.3941831290721893,0.3762031197547912,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7128865122795105,0.2327338755130767,1.0645169019699097,284.8876342773437,284.95001220703125,302.51434326171875,293.6518249511719,298.3905639648437,297.19146728515625,284.889892578125,1.0,0.6075050234794617,0.9330589175224304,0.1500000059604644,1.0,1.0,-3.2020342350006104,0.2590246498584747,2.943009376525879,-0.4609760344028473,0.8676212430000305,0.8676212430000305,0.0,171.67010498046875,177.0,55149.25,0.0,2813.50244140625,1.0,279.4564208984375,283.0463562011719,296.6722717285156,300.2694702148437,293.1499938964844,293.1499938964844,279.75,39585.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829274773597717,1.0,0.0,0.0,3.668546199798584,3.6685709953308105,8.980101711131283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.2392578125,0.0,1580.865966796875,1895.4371337890625,0.0,3244.009521484375,0.9121153354644777,1.0,0.0,3.0,1.0,0.0
18187680,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8517664670944214,0.4072065651416778,0.369189977645874,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.960644006729126,0.5747748613357544,0.545296311378479,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8749485611915588,0.4424032270908355,0.3113898932933807,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8428509831428528,0.3941831290721893,0.3762031197547912,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7128865122795105,0.2327338755130767,1.0645169019699097,284.8876342773437,284.95001220703125,302.51434326171875,293.6518249511719,298.3905639648437,297.19146728515625,284.889892578125,1.0,0.6075050234794617,0.9330589175224304,0.1500000059604644,1.0,1.0,-3.2020342350006104,0.2590246498584747,2.943009376525879,-0.4609760344028473,0.8676212430000305,0.8676212430000305,0.0,171.67010498046875,177.0,55149.25,0.0,2813.50244140625,1.0,279.4564208984375,283.0463562011719,296.6722717285156,300.2694702148437,293.1499938964844,293.1499938964844,279.75,39585.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829274773597717,1.0,0.0,0.0,3.668546199798584,3.6685709953308105,8.980101711131283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.2392578125,0.0,1580.865966796875,1895.4371337890625,0.0,3244.009521484375,0.9121153354644777,1.0,0.0,3.0,1.0,0.0
18187740,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8481460213661194,0.4068349599838257,0.3686317503452301,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9578402638435364,0.5769675374031067,0.5471417307853699,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8716368079185486,0.4428290128707886,0.3115370571613312,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8400370478630066,0.3947809040546417,0.3766276240348816,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7095552086830139,0.2323105335235595,1.0622687339782717,285.00982666015625,284.95001220703125,302.5028686523437,293.6355285644531,298.3905334472656,297.1941833496094,285.00897216796875,1.0,0.6088532209396362,0.93663227558136,0.1500000059604644,1.0,1.0,-3.201555728912353,0.258963942527771,2.942591667175293,-0.461182177066803,0.971511960029602,0.971511960029602,0.0,174.1199951171875,180.0,54324.640625,0.0,2825.912353515625,1.0,279.7424621582031,283.1847229003906,296.6080627441406,300.0835266113281,293.1499938964844,293.1499938964844,279.45001220703125,33611.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734891414642334,1.0,0.0,0.0,3.7729687690734863,3.772993564605713,9.498601798441086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4609375,0.0,1655.8582763671875,1895.4371337890625,0.0,3155.537841796875,0.9313606023788452,1.0,0.0,3.0,1.0,0.0
18187800,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8481460213661194,0.4068349599838257,0.3686317503452301,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9578402638435364,0.5769675374031067,0.5471417307853699,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8716368079185486,0.4428290128707886,0.3115370571613312,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8400370478630066,0.3947809040546417,0.3766276240348816,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7095552086830139,0.2323105335235595,1.0622687339782717,285.00982666015625,284.95001220703125,302.5028686523437,293.6355285644531,298.3905334472656,297.1941833496094,285.00897216796875,1.0,0.6088532209396362,0.93663227558136,0.1500000059604644,1.0,1.0,-3.201555728912353,0.258963942527771,2.942591667175293,-0.461182177066803,0.971511960029602,0.971511960029602,0.0,174.1199951171875,180.0,54324.640625,0.0,2825.912353515625,1.0,279.7424621582031,283.1847229003906,296.6080627441406,300.0835266113281,293.1499938964844,293.1499938964844,279.45001220703125,33611.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734891414642334,1.0,0.0,0.0,3.7729687690734863,3.772993564605713,9.498601798441086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4609375,0.0,1655.8582763671875,1895.4371337890625,0.0,3155.537841796875,0.9313606023788452,1.0,0.0,3.0,1.0,0.0
18187860,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8436932563781738,0.4053718447685241,0.3677511513233185,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.953972101211548,0.5781477689743042,0.5486705303192139,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8675010800361633,0.4423680007457733,0.3115142583847046,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8365159034729004,0.394711434841156,0.3769018650054931,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.705549955368042,0.2315548807382583,1.0600850582122805,284.8912658691406,284.95001220703125,302.4904479980469,293.6192626953125,298.3833923339844,297.1885681152344,284.8934326171875,1.0,0.6103204488754272,0.9401445388793944,0.1500000059604644,1.0,1.0,-3.2000203132629395,0.2587518393993377,2.94126844406128,-0.4610898196697235,0.8666312098503113,0.8666312098503113,0.0,177.12289428710938,183.0,54946.01171875,0.0,2839.142578125,1.0,279.4565734863281,283.0509948730469,296.643310546875,300.226806640625,293.1499938964844,293.1499938964844,279.75,39317.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822826147079468,1.0,0.0,0.0,3.650728940963745,3.6507534980773926,8.89308523710497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.14013671875,0.0,1558.8057861328125,1895.4371337890625,0.0,3237.96826171875,0.9079486131668092,1.0,0.0,3.0,1.0,0.0
18187920,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8436932563781738,0.4053718447685241,0.3677511513233185,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.953972101211548,0.5781477689743042,0.5486705303192139,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8675010800361633,0.4423680007457733,0.3115142583847046,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8365159034729004,0.394711434841156,0.3769018650054931,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.705549955368042,0.2315548807382583,1.0600850582122805,284.8912658691406,284.95001220703125,302.4904479980469,293.6192626953125,298.3833923339844,297.1885681152344,284.8934326171875,1.0,0.6103204488754272,0.9401445388793944,0.1500000059604644,1.0,1.0,-3.2000203132629395,0.2587518393993377,2.94126844406128,-0.4610898196697235,0.8666312098503113,0.8666312098503113,0.0,177.12289428710938,183.0,54946.01171875,0.0,2839.142578125,1.0,279.4565734863281,283.0509948730469,296.643310546875,300.226806640625,293.1499938964844,293.1499938964844,279.75,39317.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822826147079468,1.0,0.0,0.0,3.650728940963745,3.6507534980773926,8.89308523710497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.14013671875,0.0,1558.8057861328125,1895.4371337890625,0.0,3237.96826171875,0.9079486131668092,1.0,0.0,3.0,1.0,0.0
18187980,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8401891589164734,0.4050087928771972,0.3672151267528534,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9510746598243712,0.5803150534629822,0.550509512424469,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8642967939376831,0.4428339600563049,0.3117004632949829,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8337864279747009,0.3953334093093872,0.3773687481880188,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7022567987442017,0.2312359511852264,1.0584313869476318,285.0105285644531,284.95001220703125,302.4771423339844,293.60302734375,298.3833312988281,297.1917419433594,285.00958251953125,1.0,0.6118571162223816,0.9436568021774292,0.1500000059604644,1.0,1.0,-3.200374126434326,0.2588070333003998,2.9415671825408936,-0.4613857865333557,0.9697819948196412,0.9697819948196412,0.0,179.73553466796875,186.0,54166.609375,0.0,2854.149169921875,1.0,279.74237060546875,283.18621826171875,296.577880859375,300.0430603027344,293.1499938964844,293.1499938964844,279.45001220703125,33476.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733150959014893,1.0,0.0,0.0,3.760364294052124,3.760388851165772,9.43524355534464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.75,0.0,1640.001220703125,1895.4371337890625,0.0,3153.9052734375,0.9284168481826782,1.0,0.0,3.0,1.0,0.0
18188040,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8401891589164734,0.4050087928771972,0.3672151267528534,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9510746598243712,0.5803150534629822,0.550509512424469,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8642967939376831,0.4428339600563049,0.3117004632949829,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8337864279747009,0.3953334093093872,0.3773687481880188,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7022567987442017,0.2312359511852264,1.0584313869476318,285.0105285644531,284.95001220703125,302.4771423339844,293.60302734375,298.3833312988281,297.1917419433594,285.00958251953125,1.0,0.6118571162223816,0.9436568021774292,0.1500000059604644,1.0,1.0,-3.200374126434326,0.2588070333003998,2.9415671825408936,-0.4613857865333557,0.9697819948196412,0.9697819948196412,0.0,179.73553466796875,186.0,54166.609375,0.0,2854.149169921875,1.0,279.74237060546875,283.18621826171875,296.577880859375,300.0430603027344,293.1499938964844,293.1499938964844,279.45001220703125,33476.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733150959014893,1.0,0.0,0.0,3.760364294052124,3.760388851165772,9.43524355534464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.75,0.0,1640.001220703125,1895.4371337890625,0.0,3153.9052734375,0.9284168481826782,1.0,0.0,3.0,1.0,0.0
18188100,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8384833335876465,0.4043950140476227,0.3669957816600799,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9496319890022278,0.5809882283210754,0.5514665842056274,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8627497553825378,0.4427256882190704,0.311844915151596,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8324636816978455,0.3953846395015716,0.3776580691337585,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7006809115409851,0.2309488505125045,1.0579159259796145,284.8742980957031,284.95001220703125,302.4701843261719,293.59490966796875,298.3804931640625,297.19012451171875,284.8705139160156,1.0,0.612713098526001,0.9454129338264464,0.1500000059604644,1.0,1.0,-3.201168775558472,0.2589175999164581,2.942251205444336,-0.4614679515361786,0.8775357604026794,0.8775357604026794,0.0,181.10025024414065,186.0,55120.33203125,0.0,2863.242431640625,1.0,279.4952392578125,283.0311889648437,296.629638671875,300.2566223144531,293.1499938964844,293.1499938964844,279.45001220703125,37387.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799868822097778,1.0,0.0,0.0,3.7340691089630127,3.7340941429138175,9.303748811362312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.15234375,0.0,1639.347900390625,1895.4371337890625,0.0,3216.45751953125,0.9229484796524048,1.0,0.0,3.0,1.0,0.0
18188160,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8358992338180542,0.4035587012767792,0.3663444221019745,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9471287727355956,0.5814461708068848,0.551997721195221,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8603220582008362,0.4424091279506683,0.3117034435272217,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8303695321083069,0.3952629268169403,0.3776485621929168,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6983619928359985,0.2305390983819961,1.0565646886825562,284.8920288085937,284.95001220703125,302.4630126953125,293.5867614746094,298.3759765625,297.1862487792969,284.89410400390625,1.0,0.613442063331604,0.947163224220276,0.1500000059604644,1.0,1.0,-3.199220895767212,0.258648544549942,2.9405722618103027,-0.4613510072231293,0.8653549551963806,0.8653549551963806,0.0,182.8761138916016,189.0,54804.3203125,0.0,2868.9033203125,1.0,279.4570617675781,283.0524597167969,296.6119689941406,300.1864013671875,293.1499938964844,293.1499938964844,279.75,39190.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823575973510742,1.0,0.0,0.0,3.6404545307159424,3.64047908782959,8.843099408295529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.162109375,0.0,1546.3828125,1895.4371337890625,0.0,3238.671142578125,0.9056634306907654,1.0,0.0,3.0,1.0,0.0
18188220,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8325408101081848,0.4032011032104492,0.3658227622509002,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.944206476211548,0.5835584402084351,0.553792417049408,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8572789430618286,0.4429128468036651,0.3119201362133026,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8277295231819153,0.3958737850189209,0.3781123459339142,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6951795220375061,0.2302547991275787,1.0551117658615112,285.00982666015625,284.95001220703125,302.4481201171875,293.5704345703125,298.375732421875,297.1896057128906,285.0088806152344,1.0,0.6150528192520142,0.950663924217224,0.1500000059604644,1.0,1.0,-3.19981336593628,0.2587373256683349,2.9410760402679443,-0.4616886973381042,0.96738201379776,0.96738201379776,0.0,185.58230590820312,192.0,54037.8984375,0.0,2884.91552734375,1.0,279.7423095703125,283.18621826171875,296.5460205078125,300.0029296875,293.1499938964844,293.1499938964844,279.45001220703125,33440.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735519647598267,1.0,0.0,0.0,3.751359224319458,3.7513837814331055,9.390108175466594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.318359375,0.0,1629.2039794921875,1895.4371337890625,0.0,3156.126953125,0.9263554215431212,1.0,0.0,3.0,1.0,0.0
18188280,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8325408101081848,0.4032011032104492,0.3658227622509002,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.944206476211548,0.5835584402084351,0.553792417049408,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8572789430618286,0.4429128468036651,0.3119201362133026,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8277295231819153,0.3958737850189209,0.3781123459339142,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6951795220375061,0.2302547991275787,1.0551117658615112,285.00982666015625,284.95001220703125,302.4481201171875,293.5704345703125,298.375732421875,297.1896057128906,285.0088806152344,1.0,0.6150528192520142,0.950663924217224,0.1500000059604644,1.0,1.0,-3.19981336593628,0.2587373256683349,2.9410760402679443,-0.4616886973381042,0.96738201379776,0.96738201379776,0.0,185.58230590820312,192.0,54037.8984375,0.0,2884.91552734375,1.0,279.7423095703125,283.18621826171875,296.5460205078125,300.0029296875,293.1499938964844,293.1499938964844,279.45001220703125,33440.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735519647598267,1.0,0.0,0.0,3.751359224319458,3.7513837814331055,9.390108175466594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.318359375,0.0,1629.2039794921875,1895.4371337890625,0.0,3156.126953125,0.9263554215431212,1.0,0.0,3.0,1.0,0.0
18188340,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8284581303596497,0.4017684161663055,0.3649663031101227,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9403124451637268,0.5846302509307861,0.5552293658256531,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.853553831577301,0.4425360262393951,0.3119568824768066,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8244562745094299,0.3957912921905517,0.3783839046955108,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6914507746696472,0.2295857071876526,1.053386092185974,284.8920593261719,284.95001220703125,302.4324951171875,293.553955078125,298.36798095703125,297.1840515136719,284.8941650390625,1.0,0.6166827082633972,0.9541645646095276,0.1500000059604644,1.0,1.0,-3.19881558418274,0.2586009204387665,2.9402146339416504,-0.4616884589195251,0.8632717132568359,0.8632717132568359,0.0,188.781005859375,195.0,54668.25,0.0,2900.297119140625,1.0,279.45672607421875,283.0532531738281,296.5798645019531,300.1456604003906,293.1499938964844,293.1499938964844,279.75,39260.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827157020568848,1.0,0.0,0.0,3.630248069763184,3.630272388458252,8.793583674560068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.125,0.0,1535.5701904296875,1895.4371337890625,0.0,3242.025634765625,0.9033629894256592,1.0,0.0,3.0,1.0,0.0
18188400,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8284581303596497,0.4017684161663055,0.3649663031101227,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9403124451637268,0.5846302509307861,0.5552293658256531,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.853553831577301,0.4425360262393951,0.3119568824768066,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8244562745094299,0.3957912921905517,0.3783839046955108,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6914507746696472,0.2295857071876526,1.053386092185974,284.8920593261719,284.95001220703125,302.4324951171875,293.553955078125,298.36798095703125,297.1840515136719,284.8941650390625,1.0,0.6166827082633972,0.9541645646095276,0.1500000059604644,1.0,1.0,-3.19881558418274,0.2586009204387665,2.9402146339416504,-0.4616884589195251,0.8632717132568359,0.8632717132568359,0.0,188.781005859375,195.0,54668.25,0.0,2900.297119140625,1.0,279.45672607421875,283.0532531738281,296.5798645019531,300.1456604003906,293.1499938964844,293.1499938964844,279.75,39260.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827157020568848,1.0,0.0,0.0,3.630248069763184,3.630272388458252,8.793583674560068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.125,0.0,1535.5701904296875,1895.4371337890625,0.0,3242.025634765625,0.9033629894256592,1.0,0.0,3.0,1.0,0.0
18188460,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8252636790275574,0.4014261364936828,0.3644611239433288,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.937460720539093,0.5866897702217102,0.5569729804992676,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8507303595542908,0.4430965483188629,0.312211662530899,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8219294548034668,0.3963921964168548,0.3788380920886993,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6884199976921082,0.2293241322040558,1.0520436763763428,285.0094299316406,284.95001220703125,302.41619873046875,293.537353515625,298.3676147460937,297.1876220703125,285.00848388671875,1.0,0.61832195520401,0.957672357559204,0.1500000059604644,1.0,1.0,-3.199533700942993,0.2587075531482696,2.940826177597046,-0.4620563387870788,0.9648805260658264,0.9648805260658264,0.0,191.52284240722656,198.0,53915.71875,0.0,2916.77001953125,1.0,279.7422180175781,283.1865539550781,296.5130615234375,299.96197509765625,293.1499938964844,293.1499938964844,279.45001220703125,33422.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873910129070282,1.0,0.0,0.0,3.742502450942993,3.7425270080566406,9.345822036266328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4521484375,0.0,1618.7635498046875,1895.4371337890625,0.0,3159.486083984375,0.92435222864151,1.0,0.0,3.0,1.0,0.0
18188520,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8252636790275574,0.4014261364936828,0.3644611239433288,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.937460720539093,0.5866897702217102,0.5569729804992676,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8507303595542908,0.4430965483188629,0.312211662530899,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8219294548034668,0.3963921964168548,0.3788380920886993,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6884199976921082,0.2293241322040558,1.0520436763763428,285.0094299316406,284.95001220703125,302.41619873046875,293.537353515625,298.3676147460937,297.1876220703125,285.00848388671875,1.0,0.61832195520401,0.957672357559204,0.1500000059604644,1.0,1.0,-3.199533700942993,0.2587075531482696,2.940826177597046,-0.4620563387870788,0.9648805260658264,0.9648805260658264,0.0,191.52284240722656,198.0,53915.71875,0.0,2916.77001953125,1.0,279.7422180175781,283.1865539550781,296.5130615234375,299.96197509765625,293.1499938964844,293.1499938964844,279.45001220703125,33422.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873910129070282,1.0,0.0,0.0,3.742502450942993,3.7425270080566406,9.345822036266328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4521484375,0.0,1618.7635498046875,1895.4371337890625,0.0,3159.486083984375,0.92435222864151,1.0,0.0,3.0,1.0,0.0
18188580,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8213663101196289,0.4000176787376404,0.3636215329170227,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9336983561515808,0.5877066254615784,0.5583582520484924,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8472839593887329,0.4427850544452667,0.3122917413711548,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8187956213951111,0.3963016271591186,0.3791013062000274,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6848888397216797,0.2286783754825592,1.050420165061951,284.8927001953125,284.95001220703125,302.3993225097656,293.5205078125,298.3596496582031,297.1820678710937,284.8948059082031,1.0,0.6199708580970764,0.9611802101135254,0.1500000059604644,1.0,1.0,-3.198658943176269,0.2585886120796203,2.940070390701294,-0.462083488702774,0.8615024089813232,0.8615024089813232,0.0,194.73977661132807,186.0,54540.875,0.0,2932.49658203125,1.0,279.456787109375,283.0545959472656,296.5466003417969,300.10418701171875,293.1499938964844,293.1499938964844,279.75,39262.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831132054328918,1.0,0.0,0.0,3.620551109313965,3.620575428009033,8.746668527237489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.4189453125,0.0,1524.866943359375,1895.4371337890625,0.0,3245.7490234375,0.9012244939804076,1.0,0.0,3.0,1.0,0.0
18188640,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8213663101196289,0.4000176787376404,0.3636215329170227,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9336983561515808,0.5877066254615784,0.5583582520484924,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8472839593887329,0.4427850544452667,0.3122917413711548,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8187956213951111,0.3963016271591186,0.3791013062000274,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6848888397216797,0.2286783754825592,1.050420165061951,284.8927001953125,284.95001220703125,302.3993225097656,293.5205078125,298.3596496582031,297.1820678710937,284.8948059082031,1.0,0.6199708580970764,0.9611802101135254,0.1500000059604644,1.0,1.0,-3.198658943176269,0.2585886120796203,2.940070390701294,-0.462083488702774,0.8615024089813232,0.8615024089813232,0.0,194.73977661132807,186.0,54540.875,0.0,2932.49658203125,1.0,279.456787109375,283.0545959472656,296.5466003417969,300.10418701171875,293.1499938964844,293.1499938964844,279.75,39262.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831132054328918,1.0,0.0,0.0,3.620551109313965,3.620575428009033,8.746668527237489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.4189453125,0.0,1524.866943359375,1895.4371337890625,0.0,3245.7490234375,0.9012244939804076,1.0,0.0,3.0,1.0,0.0
18188700,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8219437003135681,0.3997632563114166,0.3630813062191009,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9354059100151062,0.5886214971542358,0.5589062571525574,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8482435941696167,0.4430018067359924,0.3122279942035675,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8197444081306458,0.3965225219726562,0.3790822327136993,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6854490637779236,0.2285008132457733,1.0489071607589722,285.0150146484375,284.95001220703125,302.3906555175781,293.5119934082031,298.358642578125,297.18292236328125,285.0172119140625,1.0,0.6188918352127075,0.9629340767860411,0.1500000059604644,1.0,1.0,-3.1967461109161377,0.2583267092704773,2.938419342041016,-0.462064653635025,0.9444692134857178,0.9444692134857178,0.0,193.69802856445312,186.0,53677.09375,0.0,2922.818359375,1.0,279.70086669921875,283.1939697265625,296.4793701171875,299.88055419921875,293.1499938964844,293.1499938964844,279.75,34376.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766803741455078,1.0,0.0,0.0,3.66565203666687,3.66567587852478,8.965939173322113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.1298828125,0.0,1538.4541015625,1895.4371337890625,0.0,3185.46337890625,0.9093612432479858,1.0,0.0,3.0,1.0,0.0
18188760,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8246856927871704,0.3997107744216919,0.3628965020179748,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9400207996368408,0.5897221565246582,0.5597962141036987,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8514650464057922,0.4434266984462738,0.3124065995216369,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8227638006210327,0.3969050943851471,0.3792942762374878,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6879732608795166,0.2284501492977142,1.0479795932769775,285.0080261230469,284.95001220703125,302.3818359375,293.50341796875,298.35919189453125,297.1859130859375,285.0067443847656,1.0,0.6172894835472107,0.964688003063202,0.1500000059604644,1.0,1.0,-3.196946144104004,0.2583575248718261,2.9385886192321777,-0.4622153043746948,0.961222231388092,0.961222231388092,0.0,190.8829345703125,174.0,53760.98828125,0.0,2907.88037109375,1.0,279.7426452636719,283.1859436035156,296.47857666015625,299.9189453125,293.1499938964844,293.1499938964844,279.45001220703125,33403.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742908835411072,1.0,0.0,0.0,3.7333617210388175,3.733386039733887,9.300223950958751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.2314453125,0.0,1608.0362548828125,1895.4371337890625,0.0,3163.05712890625,0.9221463799476624,1.0,0.0,3.0,1.0,0.0
18188820,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8314270973205566,0.398416131734848,0.3617511987686157,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9510526657104492,0.5907451510429382,0.5607661604881287,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8595407605171204,0.4432615935802459,0.312274307012558,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8302363753318787,0.3968726694583893,0.3791894018650055,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6944458484649658,0.2278980165719986,1.0447609424591064,284.8924865722656,284.95001220703125,302.3638916015625,293.48602294921875,298.3515014648437,297.1810607910156,284.8944396972656,1.0,0.6125543713569641,0.9681958556175232,0.1500000059604644,1.0,1.0,-3.192589044570923,0.2577562630176544,2.934832811355591,-0.4619520902633667,0.8577139973640442,0.8577139973640442,0.0,183.6045837402344,162.0,54327.23828125,0.0,2859.15625,1.0,279.45709228515625,283.05670166015625,296.5109558105469,300.055908203125,293.1499938964844,293.1499938964844,279.75,39316.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833205699920654,1.0,0.0,0.0,3.604698657989502,3.604722738265991,8.670241982144944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.98193359375,0.0,1507.857666015625,1895.4371337890625,0.0,3247.691162109375,0.8978790044784546,1.0,0.0,3.0,1.0,0.0
18188880,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8314270973205566,0.398416131734848,0.3617511987686157,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9510526657104492,0.5907451510429382,0.5607661604881287,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8595407605171204,0.4432615935802459,0.312274307012558,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8302363753318787,0.3968726694583893,0.3791894018650055,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6944458484649658,0.2278980165719986,1.0447609424591064,284.8924865722656,284.95001220703125,302.3638916015625,293.48602294921875,298.3515014648437,297.1810607910156,284.8944396972656,1.0,0.6125543713569641,0.9681958556175232,0.1500000059604644,1.0,1.0,-3.192589044570923,0.2577562630176544,2.934832811355591,-0.4619520902633667,0.8577139973640442,0.8577139973640442,0.0,183.6045837402344,162.0,54327.23828125,0.0,2859.15625,1.0,279.45709228515625,283.05670166015625,296.5109558105469,300.055908203125,293.1499938964844,293.1499938964844,279.75,39316.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833205699920654,1.0,0.0,0.0,3.604698657989502,3.604722738265991,8.670241982144944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.98193359375,0.0,1507.857666015625,1895.4371337890625,0.0,3247.691162109375,0.8978790044784546,1.0,0.0,3.0,1.0,0.0
18188940,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8420845866203308,0.3982462882995605,0.3609394133090973,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9662511348724364,0.5927985906600952,0.562014102935791,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8719786405563354,0.4440822005271911,0.3123466372489929,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8414906859397888,0.3975671827793121,0.3792393803596496,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7043790221214294,0.2278021872043609,1.0418106317520142,285.00506591796875,284.95001220703125,302.345458984375,293.4682922363281,298.3516540527344,297.1858825683594,285.0041809082031,1.0,0.6066692471504211,0.9717037081718444,0.1500000059604644,1.0,1.0,-3.189704179763794,0.2573641836643219,2.932340145111084,-0.4620294868946075,0.9543741941452026,0.9543741941452026,0.0,173.82855224609375,150.0,53553.53515625,0.0,2799.999267578125,1.0,279.7420349121094,283.18701171875,296.4430847167969,299.86962890625,293.1499938964844,293.1499938964844,279.45001220703125,33513.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743484616279602,1.0,0.0,0.0,3.7152211666107178,3.715245246887207,9.210063467435248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4560546875,0.0,1588.0142822265625,1895.4371337890625,0.0,3163.5966796875,0.91822612285614,1.0,0.0,3.0,1.0,0.0
