time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189000,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8420845866203308,0.3982462882995605,0.3609394133090973,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9662511348724364,0.5927985906600952,0.562014102935791,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8719786405563354,0.4440822005271911,0.3123466372489929,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8414906859397888,0.3975671827793121,0.3792393803596496,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7043790221214294,0.2278021872043609,1.0418106317520142,285.00506591796875,284.95001220703125,302.345458984375,293.4682922363281,298.3516540527344,297.1858825683594,285.0041809082031,1.0,0.6066692471504211,0.9717037081718444,0.1500000059604644,1.0,1.0,-3.189704179763794,0.2573641836643219,2.932340145111084,-0.4620294868946075,0.9543741941452026,0.9543741941452026,0.0,173.82855224609375,150.0,53553.53515625,0.0,2799.999267578125,1.0,279.7420349121094,283.18701171875,296.4430847167969,299.86962890625,293.1499938964844,293.1499938964844,279.45001220703125,33513.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743484616279602,1.0,0.0,0.0,3.7152211666107178,3.715245246887207,9.210063467435248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4560546875,0.0,1588.0142822265625,1895.4371337890625,0.0,3163.5966796875,0.91822612285614,1.0,0.0,3.0,1.0,0.0
18189060,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8547818064689636,0.3970745801925659,0.3597838580608368,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9819424152374268,0.5938482284545898,0.5628831386566162,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8867687582969666,0.444084882736206,0.3122381269931793,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8549417853355408,0.3976169228553772,0.3790874779224396,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7157076597213745,0.2273758351802826,1.0385719537734983,284.89019775390625,284.95001220703125,302.3266296386719,293.4501647949219,298.3443603515625,297.18170166015625,284.8927307128906,1.0,0.6001459956169128,0.975231409072876,0.1500000059604644,1.0,1.0,-3.1851606369018555,0.2567381262779236,2.928422451019287,-0.4617627561092376,0.8500030636787415,0.8500030636787415,0.0,163.4258270263672,138.0,53993.80859375,0.0,2734.169189453125,1.0,279.45751953125,283.05743408203125,296.47576904296875,300.0081787109375,293.1499938964844,293.1499938964844,279.75,39592.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834633827209473,1.0,0.0,0.0,3.5776050090789795,3.5776290893554688,8.540397402612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.3740234375,0.0,1480.4522705078125,1895.4371337890625,0.0,3249.02880859375,0.8920319080352783,1.0,0.0,3.0,1.0,0.0
18189120,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8547818064689636,0.3970745801925659,0.3597838580608368,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9819424152374268,0.5938482284545898,0.5628831386566162,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8867687582969666,0.444084882736206,0.3122381269931793,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8549417853355408,0.3976169228553772,0.3790874779224396,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7157076597213745,0.2273758351802826,1.0385719537734983,284.89019775390625,284.95001220703125,302.3266296386719,293.4501647949219,298.3443603515625,297.18170166015625,284.8927307128906,1.0,0.6001459956169128,0.975231409072876,0.1500000059604644,1.0,1.0,-3.1851606369018555,0.2567381262779236,2.928422451019287,-0.4617627561092376,0.8500030636787415,0.8500030636787415,0.0,163.4258270263672,138.0,53993.80859375,0.0,2734.169189453125,1.0,279.45751953125,283.05743408203125,296.47576904296875,300.0081787109375,293.1499938964844,293.1499938964844,279.75,39592.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834633827209473,1.0,0.0,0.0,3.5776050090789795,3.5776290893554688,8.540397402612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.3740234375,0.0,1480.4522705078125,1895.4371337890625,0.0,3249.02880859375,0.8920319080352783,1.0,0.0,3.0,1.0,0.0
18189180,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8718910217285156,0.3970250487327575,0.3590212762355804,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9986698031425476,0.5959453582763672,0.5639969110488892,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9060309529304504,0.4450806081295013,0.312384158372879,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8727343082427979,0.3983968496322632,0.3791530430316925,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7291378974914551,0.2273968160152435,1.035847544670105,285.00543212890625,284.95001220703125,302.30743408203125,293.4315795898437,298.3448181152344,297.1872253417969,285.00445556640625,1.0,0.5932696461677551,0.9787591695785522,0.1500000059604644,1.0,1.0,-3.182516574859619,0.2563793063163757,2.9261374473571777,-0.4618358314037323,0.949388861656189,0.949388861656189,0.0,151.958740234375,126.0,53320.67578125,0.0,2666.589599609375,1.0,279.7418518066406,283.1925354003906,296.4058532714844,299.8184814453125,293.1499938964844,293.1499938964844,279.45001220703125,33447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742930889129639,1.0,0.0,0.0,3.694521427154541,3.694545269012451,9.107719733947306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.626953125,0.0,1563.9366455078125,1895.4371337890625,0.0,3163.077880859375,0.913536250591278,1.0,0.0,3.0,1.0,0.0
18189240,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8718910217285156,0.3970250487327575,0.3590212762355804,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9986698031425476,0.5959453582763672,0.5639969110488892,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9060309529304504,0.4450806081295013,0.312384158372879,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8727343082427979,0.3983968496322632,0.3791530430316925,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7291378974914551,0.2273968160152435,1.035847544670105,285.00543212890625,284.95001220703125,302.30743408203125,293.4315795898437,298.3448181152344,297.1872253417969,285.00445556640625,1.0,0.5932696461677551,0.9787591695785522,0.1500000059604644,1.0,1.0,-3.182516574859619,0.2563793063163757,2.9261374473571777,-0.4618358314037323,0.949388861656189,0.949388861656189,0.0,151.958740234375,126.0,53320.67578125,0.0,2666.589599609375,1.0,279.7418518066406,283.1925354003906,296.4058532714844,299.8184814453125,293.1499938964844,293.1499938964844,279.45001220703125,33447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742930889129639,1.0,0.0,0.0,3.694521427154541,3.694545269012451,9.107719733947306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.626953125,0.0,1563.9366455078125,1895.4371337890625,0.0,3163.077880859375,0.913536250591278,1.0,0.0,3.0,1.0,0.0
18189300,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8783137202262878,0.3965367972850799,0.3587289154529571,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.5970160365104675,0.5545732975006104,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.913764238357544,0.4452076852321625,0.3125523626804352,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8795283436775208,0.3984923064708709,0.379298061132431,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7340434193611145,0.2272479683160781,1.035057783126831,284.8673095703125,284.95001220703125,302.2977294921875,293.422119140625,298.34283447265625,297.1878967285156,284.8631591796875,1.0,0.589238166809082,0.9805230498313904,0.1500000059604644,1.0,1.0,-3.1712541580200195,0.2548204660415649,2.916433811187744,-0.4607498049736023,0.8540221452713013,0.8540221452713013,0.0,147.70925903320312,126.0,54009.609375,0.0,2620.319580078125,1.0,279.4966735839844,283.0359802246094,296.45556640625,300.0220642089844,293.1499938964844,293.1499938964844,279.45001220703125,37904.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807990550994873,1.0,0.0,0.0,3.657829761505127,3.6578543186187744,8.927714247874974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.150390625,0.0,1556.177001953125,1895.4371337890625,0.0,3224.068603515625,0.9059461355209352,1.0,0.0,3.0,1.0,0.0
18189360,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.883675754070282,0.3958405256271362,0.3580087721347809,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.5988779664039612,0.5436575412750244,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9206132292747498,0.4451322257518768,0.3124290704727173,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.885378360748291,0.3984138667583465,0.3791301846504211,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7382065057754517,0.2269804179668426,1.0333847999572754,284.8861083984375,284.95001220703125,302.2879638671875,293.4125366210937,298.34326171875,297.19122314453125,284.887939453125,1.0,0.5846247673034668,0.9823077917099,0.1500000059604644,1.0,1.0,-3.153986692428589,0.252438485622406,2.901548385620117,-0.4591796994209289,0.8404384851455688,0.8404384851455688,0.0,143.79368591308594,114.0,53494.63671875,0.0,2565.971435546875,1.0,279.4575500488281,283.06329345703125,296.4337158203125,299.9341125488281,293.1499938964844,293.1499938964844,279.75,40007.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826332688331604,1.0,0.0,0.0,3.5430357456207275,3.5430595874786377,8.376148912248027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.78857421875,0.0,1446.4957275390625,1895.4371337890625,0.0,3241.253662109375,0.8846784830093384,1.0,0.0,3.0,1.0,0.0
18189420,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8986650109291077,0.3956528007984161,0.3572923541069031,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.606080949306488,0.516599178314209,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.939304769039154,0.4460659027099609,0.3126627206802368,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9011232852935792,0.39906707406044,0.3792487382888794,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7496907114982605,0.2269703298807144,1.0312554836273191,284.98223876953125,284.95001220703125,302.26824951171875,293.3929748535156,298.3614807128906,297.2197570800781,284.9808959960937,1.0,0.5744891166687012,0.9858773946762084,0.1500000059604644,1.0,1.0,-3.1184568405151367,0.2475685775279998,2.8708882331848145,-0.4563337862491607,0.9163464307785034,0.9163464307785034,0.0,134.65184020996094,117.0,52333.734375,0.0,2448.56494140625,1.0,279.7414855957031,283.18780517578125,296.359130859375,299.7197570800781,293.1499938964844,293.1499938964844,279.45001220703125,34304.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871939480304718,1.0,0.0,0.0,3.630259990692138,3.63028335571289,8.793641086413118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3955078125,0.0,1498.6983642578125,1895.4371337890625,0.0,3141.0029296875,0.8996151685714722,1.0,0.0,3.0,1.0,0.0
18189480,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8986650109291077,0.3956528007984161,0.3572923541069031,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.606080949306488,0.516599178314209,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.939304769039154,0.4460659027099609,0.3126627206802368,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9011232852935792,0.39906707406044,0.3792487382888794,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7496907114982605,0.2269703298807144,1.0312554836273191,284.98223876953125,284.95001220703125,302.26824951171875,293.3929748535156,298.3614807128906,297.2197570800781,284.9808959960937,1.0,0.5744891166687012,0.9858773946762084,0.1500000059604644,1.0,1.0,-3.1184568405151367,0.2475685775279998,2.8708882331848145,-0.4563337862491607,0.9163464307785034,0.9163464307785034,0.0,134.65184020996094,117.0,52333.734375,0.0,2448.56494140625,1.0,279.7414855957031,283.18780517578125,296.359130859375,299.7197570800781,293.1499938964844,293.1499938964844,279.45001220703125,34304.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871939480304718,1.0,0.0,0.0,3.630259990692138,3.63028335571289,8.793641086413118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3955078125,0.0,1498.6983642578125,1895.4371337890625,0.0,3141.0029296875,0.8996151685714722,1.0,0.0,3.0,1.0,0.0
18189540,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9081262946128844,0.3946252465248108,0.3564082682132721,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6141205430030823,0.5001157522201538,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9510264992713928,0.4463169872760772,0.3128446042537689,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9117061495780944,0.3991872072219848,0.3793350756168365,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7572489380836487,0.2267580479383468,1.029807686805725,284.8962707519531,284.95001220703125,302.2483215332031,293.3728332519531,298.37969970703125,297.2480773925781,284.8978881835937,1.0,0.5686957240104675,0.9894469380378724,0.1500000059604644,1.0,1.0,-3.0961363315582275,0.2445321530103683,2.8516042232513428,-0.4548580944538116,0.8246280550956726,0.8246280550956726,0.0,129.23800659179688,135.0,52465.55859375,0.0,2377.8310546875,1.0,279.45831298828125,283.09356689453125,296.3840637207031,299.8147277832031,293.1499938964844,293.1499938964844,279.75,40138.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780998587608337,1.0,0.0,0.0,3.447822332382202,3.447845220565796,7.932006269584235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.48486328125,0.0,1348.9012451171875,1895.4371337890625,0.0,3198.7705078125,0.8641296029090881,1.0,0.0,3.0,1.0,0.0
18189600,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9081262946128844,0.3946252465248108,0.3564082682132721,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6141205430030823,0.5001157522201538,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9510264992713928,0.4463169872760772,0.3128446042537689,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9117061495780944,0.3991872072219848,0.3793350756168365,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7572489380836487,0.2267580479383468,1.029807686805725,284.8962707519531,284.95001220703125,302.2483215332031,293.3728332519531,298.37969970703125,297.2480773925781,284.8978881835937,1.0,0.5686957240104675,0.9894469380378724,0.1500000059604644,1.0,1.0,-3.0961363315582275,0.2445321530103683,2.8516042232513428,-0.4548580944538116,0.8246280550956726,0.8246280550956726,0.0,129.23800659179688,135.0,52465.55859375,0.0,2377.8310546875,1.0,279.45831298828125,283.09356689453125,296.3840637207031,299.8147277832031,293.1499938964844,293.1499938964844,279.75,40138.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780998587608337,1.0,0.0,0.0,3.447822332382202,3.447845220565796,7.932006269584235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.48486328125,0.0,1348.9012451171875,1895.4371337890625,0.0,3198.7705078125,0.8641296029090881,1.0,0.0,3.0,1.0,0.0
18189660,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9053663611412048,0.3947028517723083,0.3562615811824798,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6212460994720459,0.504159152507782,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.949004054069519,0.447579562664032,0.3135574460029602,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.90957772731781,0.4000669717788696,0.3800021111965179,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7554621696472168,0.2270421236753463,1.030636191368103,285.0050048828125,284.95001220703125,302.2282409667969,293.3520812988281,298.39630126953125,297.27410888671875,285.0047302246094,1.0,0.571097731590271,0.9932416677474976,0.1500000059604644,1.0,1.0,-3.1034343242645264,0.2455424964427948,2.857891798019409,-0.4561572968959808,0.9182483553886414,0.9182483553886414,0.0,130.58409118652344,153.0,51960.0703125,0.0,2398.645263671875,1.0,279.7408447265625,283.21844482421875,296.3208312988281,299.6419372558594,293.1499938964844,293.1499938964844,279.45001220703125,33325.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678327202796936,1.0,0.0,0.0,3.571483850479126,3.57150673866272,8.511197506777535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3466796875,0.0,1427.97509765625,1895.4371337890625,0.0,3102.4794921875,0.8858437538146973,1.0,0.0,3.0,1.0,0.0
18189720,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9053663611412048,0.3947028517723083,0.3562615811824798,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6212460994720459,0.504159152507782,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.949004054069519,0.447579562664032,0.3135574460029602,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.90957772731781,0.4000669717788696,0.3800021111965179,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7554621696472168,0.2270421236753463,1.030636191368103,285.0050048828125,284.95001220703125,302.2282409667969,293.3520812988281,298.39630126953125,297.27410888671875,285.0047302246094,1.0,0.571097731590271,0.9932416677474976,0.1500000059604644,1.0,1.0,-3.1034343242645264,0.2455424964427948,2.857891798019409,-0.4561572968959808,0.9182483553886414,0.9182483553886414,0.0,130.58409118652344,153.0,51960.0703125,0.0,2398.645263671875,1.0,279.7408447265625,283.21844482421875,296.3208312988281,299.6419372558594,293.1499938964844,293.1499938964844,279.45001220703125,33325.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678327202796936,1.0,0.0,0.0,3.571483850479126,3.57150673866272,8.511197506777535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3466796875,0.0,1427.97509765625,1895.4371337890625,0.0,3102.4794921875,0.8858437538146973,1.0,0.0,3.0,1.0,0.0
18189780,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8927435874938965,0.3938133418560028,0.3559155762195587,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.623902440071106,0.5246068835258484,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9355363249778748,0.4480528831481933,0.3142115473747253,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8975022435188293,0.4003210067749023,0.3806415498256683,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7461534738540649,0.2269289791584015,1.0318024158477783,284.9183959960937,284.95001220703125,302.2080993652344,293.3306579589844,298.388916015625,297.2701416015625,284.9197082519531,1.0,0.5789586305618286,0.9970363974571228,0.1500000059604644,1.0,1.0,-3.130544424057007,0.2492572665214538,2.881287097930908,-0.4588309228420257,0.8434821367263794,0.8434821367263794,0.0,137.29689025878906,171.0,52927.84765625,0.0,2485.80517578125,1.0,279.4589233398437,283.1058349609375,296.359130859375,299.8033142089844,293.1499938964844,293.1499938964844,279.75,38166.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775522112846375,1.0,0.0,0.0,3.468303203582764,3.4683258533477783,8.026522664295044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.79736328125,0.0,1355.6663818359375,1895.4371337890625,0.0,3193.636962890625,0.8670147061347961,1.0,0.0,3.0,1.0,0.0
18189840,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8927435874938965,0.3938133418560028,0.3559155762195587,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.623902440071106,0.5246068835258484,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9355363249778748,0.4480528831481933,0.3142115473747253,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8975022435188293,0.4003210067749023,0.3806415498256683,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7461534738540649,0.2269289791584015,1.0318024158477783,284.9183959960937,284.95001220703125,302.2080993652344,293.3306579589844,298.388916015625,297.2701416015625,284.9197082519531,1.0,0.5789586305618286,0.9970363974571228,0.1500000059604644,1.0,1.0,-3.130544424057007,0.2492572665214538,2.881287097930908,-0.4588309228420257,0.8434821367263794,0.8434821367263794,0.0,137.29689025878906,171.0,52927.84765625,0.0,2485.80517578125,1.0,279.4589233398437,283.1058349609375,296.359130859375,299.8033142089844,293.1499938964844,293.1499938964844,279.75,38166.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775522112846375,1.0,0.0,0.0,3.468303203582764,3.4683258533477783,8.026522664295044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.79736328125,0.0,1355.6663818359375,1895.4371337890625,0.0,3193.636962890625,0.8670147061347961,1.0,0.0,3.0,1.0,0.0
18189900,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.884456217288971,0.3937592804431915,0.3557910919189453,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6240713000297546,0.5388950705528259,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9262236952781676,0.4486324787139892,0.314570665359497,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8895353078842163,0.4006884396076202,0.3809853494167328,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7399917840957642,0.2269557863473892,1.032310128211975,285.0335998535156,284.95001220703125,302.197998046875,293.3197021484375,298.38134765625,297.2630615234375,285.0361022949219,1.0,0.5843350291252136,0.998933732509613,0.1500000059604644,1.0,1.0,-3.149019479751587,0.251797616481781,2.897221803665161,-0.460590660572052,0.9285881519317628,0.9285881519317628,0.0,142.10984802246094,171.0,52461.66015625,0.0,2547.296630859375,1.0,279.6976318359375,283.2362365722656,296.2962951660156,299.608642578125,293.1499938964844,293.1499938964844,279.75,33235.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724232912063599,1.0,0.0,0.0,3.5366125106811523,3.536634922027588,8.34580475839175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.1015625,0.0,1390.5982666015625,1895.4371337890625,0.0,3145.541015625,0.8797193169593811,1.0,0.0,3.0,1.0,0.0
18189960,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8760947585105896,0.393840491771698,0.3560231328010559,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.6235536932945251,0.5545104146003723,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9167346954345704,0.4493692517280578,0.3151927888393402,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8813749551773071,0.4011721611022949,0.3815988898277282,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7337265014648438,0.2270344048738479,1.033494234085083,285.0286865234375,284.95001220703125,302.1879272460937,293.3085327148437,298.3717041015625,297.2534484863281,285.0277709960937,1.0,0.5904978513717651,0.9991469979286194,0.1500000059604644,0.9985094666481018,1.0,-3.1709766387939453,0.2548669576644897,2.916109561920166,-0.4625657796859741,0.9531420469284058,0.9531420469284058,0.0,147.57574462890625,174.0,52854.9765625,0.0,2619.88037109375,1.0,279.74188232421875,283.2239074707031,296.2970275878906,299.6676940917969,293.1499938964844,293.1499938964844,279.45001220703125,32131.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716028928756714,1.0,0.0,0.0,3.629874706268311,3.6298978328704834,8.791774916971917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.2314453125,0.0,1482.10791015625,1895.4371337890625,0.0,3137.84619140625,0.8979312181472778,1.0,0.0,3.0,1.0,0.0
18190020,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8632541298866272,0.3927260935306549,0.3556117117404938,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6200004816055298,0.5787981748580933,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9031231999397278,0.4497257173061371,0.3158683180809021,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8691425323486328,0.4012355804443359,0.3821884393692016,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7240989804267883,0.2265537679195404,1.0335752964019775,284.91033935546875,284.95001220703125,302.1677551269531,293.2856750488281,298.3391418457031,297.2178955078125,284.9120178222656,1.0,0.5990999937057495,0.9995734691619872,0.1500000059604644,0.9955283999443054,1.0,-3.2013261318206787,0.2591539919376373,2.942172050476074,-0.4648819863796234,0.8631055355072021,0.8631055355072021,0.0,156.2112274169922,177.0,53964.94140625,0.0,2727.6357421875,1.0,279.4574584960937,283.078125,296.32989501953125,299.8426818847656,293.1499938964844,293.1499938964844,279.75,37835.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845310807228088,1.0,0.0,0.0,3.560934543609619,3.56095814704895,8.460992262371292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.982421875,0.0,1449.7183837890625,1895.4371337890625,0.0,3259.027587890625,0.8868650197982788,1.0,0.0,3.0,1.0,0.0
18190080,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8632541298866272,0.3927260935306549,0.3556117117404938,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6200004816055298,0.5787981748580933,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9031231999397278,0.4497257173061371,0.3158683180809021,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8691425323486328,0.4012355804443359,0.3821884393692016,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7240989804267883,0.2265537679195404,1.0335752964019775,284.91033935546875,284.95001220703125,302.1677551269531,293.2856750488281,298.3391418457031,297.2178955078125,284.9120178222656,1.0,0.5990999937057495,0.9995734691619872,0.1500000059604644,0.9955283999443054,1.0,-3.2013261318206787,0.2591539919376373,2.942172050476074,-0.4648819863796234,0.8631055355072021,0.8631055355072021,0.0,156.2112274169922,177.0,53964.94140625,0.0,2727.6357421875,1.0,279.4574584960937,283.078125,296.32989501953125,299.8426818847656,293.1499938964844,293.1499938964844,279.75,37835.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845310807228088,1.0,0.0,0.0,3.560934543609619,3.56095814704895,8.460992262371292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.982421875,0.0,1449.7183837890625,1895.4371337890625,0.0,3259.027587890625,0.8868650197982788,1.0,0.0,3.0,1.0,0.0
18190140,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8507092595100403,0.3924951553344726,0.3554704189300537,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9920363426208496,0.6176216006278992,0.5857069492340088,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8902992606163025,0.4508773386478424,0.3167248666286468,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8569940328598022,0.4018357992172241,0.3829023241996765,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7139279842376709,0.2262748926877975,1.0334515571594238,285.0116271972656,284.95001220703125,302.14764404296875,293.26202392578125,298.3170166015625,297.1958312988281,285.0101318359375,1.0,0.6050649881362915,1.0,0.1500000059604644,0.992547333240509,1.0,-3.21076774597168,0.2605499923229217,2.9502177238464355,-0.4652029573917389,0.9606799483299256,0.9606799483299256,0.0,164.93649291992188,180.0,53416.59765625,0.0,2795.02490234375,1.0,279.7418212890625,283.1962280273437,296.25341796875,299.67236328125,293.1499938964844,293.1499938964844,279.45001220703125,32818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790515065193176,1.0,0.0,0.0,3.698031902313232,3.6980559825897217,9.125036513069062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6337890625,0.0,1563.1470947265625,1895.4371337890625,0.0,3207.69091796875,0.913826584815979,1.0,0.0,3.0,1.0,0.0
18190200,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8507092595100403,0.3924951553344726,0.3554704189300537,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9920363426208496,0.6176216006278992,0.5857069492340088,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8902992606163025,0.4508773386478424,0.3167248666286468,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8569940328598022,0.4018357992172241,0.3829023241996765,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7139279842376709,0.2262748926877975,1.0334515571594238,285.0116271972656,284.95001220703125,302.14764404296875,293.26202392578125,298.3170166015625,297.1958312988281,285.0101318359375,1.0,0.6050649881362915,1.0,0.1500000059604644,0.992547333240509,1.0,-3.21076774597168,0.2605499923229217,2.9502177238464355,-0.4652029573917389,0.9606799483299256,0.9606799483299256,0.0,164.93649291992188,180.0,53416.59765625,0.0,2795.02490234375,1.0,279.7418212890625,283.1962280273437,296.25341796875,299.67236328125,293.1499938964844,293.1499938964844,279.45001220703125,32818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790515065193176,1.0,0.0,0.0,3.698031902313232,3.6980559825897217,9.125036513069062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6337890625,0.0,1563.1470947265625,1895.4371337890625,0.0,3207.69091796875,0.913826584815979,1.0,0.0,3.0,1.0,0.0
18190260,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8405711650848389,0.3912157714366913,0.3548696637153625,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9819149374961852,0.6167397499084473,0.5849639177322388,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8799926042556763,0.4511367976665497,0.3173063993453979,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8473674654960632,0.4017194807529449,0.3832882344722748,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7049009203910828,0.2255821824073791,1.0323081016540527,284.89068603515625,284.95001220703125,302.1276550292969,293.2375183105469,298.3009948730469,297.1806030273437,284.8925170898437,1.0,0.6088613867759705,1.0,0.1500000059604644,0.9892479181289672,1.0,-3.2094080448150635,0.2604713439941406,2.948936700820923,-0.4651879370212555,0.8545292615890503,0.8545292615890503,0.0,172.15631103515625,183.0,54004.89453125,0.0,2831.373291015625,1.0,279.45709228515625,283.05877685546875,296.27105712890625,299.7960510253906,293.1499938964844,293.1499938964844,279.75,39127.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889684796333313,1.0,0.0,0.0,3.581341028213501,3.5813651084899902,8.558243962397682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.0205078125,0.0,1481.0732421875,1895.4371337890625,0.0,3307.259765625,0.8923361897468567,1.0,0.0,3.0,1.0,0.0
18190320,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8405711650848389,0.3912157714366913,0.3548696637153625,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9819149374961852,0.6167397499084473,0.5849639177322388,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8799926042556763,0.4511367976665497,0.3173063993453979,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8473674654960632,0.4017194807529449,0.3832882344722748,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7049009203910828,0.2255821824073791,1.0323081016540527,284.89068603515625,284.95001220703125,302.1276550292969,293.2375183105469,298.3009948730469,297.1806030273437,284.8925170898437,1.0,0.6088613867759705,1.0,0.1500000059604644,0.9892479181289672,1.0,-3.2094080448150635,0.2604713439941406,2.948936700820923,-0.4651879370212555,0.8545292615890503,0.8545292615890503,0.0,172.15631103515625,183.0,54004.89453125,0.0,2831.373291015625,1.0,279.45709228515625,283.05877685546875,296.27105712890625,299.7960510253906,293.1499938964844,293.1499938964844,279.75,39127.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889684796333313,1.0,0.0,0.0,3.581341028213501,3.5813651084899902,8.558243962397682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.0205078125,0.0,1481.0732421875,1895.4371337890625,0.0,3307.259765625,0.8923361897468567,1.0,0.0,3.0,1.0,0.0
18190380,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8345378637313843,0.3910543024539947,0.3546034395694732,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9757779836654664,0.61789470911026,0.5857676863670349,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8741261959075928,0.4523898661136627,0.3180980086326599,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8417809009552002,0.402345210313797,0.3838345110416412,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6991672515869141,0.2253395020961761,1.0313974618911743,285.0018005371094,284.95001220703125,302.1078491210937,293.212158203125,298.2974853515625,297.18145751953125,285.0010070800781,1.0,0.6116881966590881,1.0,0.1500000059604644,0.9859485030174256,1.0,-3.2105581760406494,0.2607442140579223,2.9498140811920166,-0.4653610587120056,0.9481415152549744,0.9481415152549744,0.0,176.97381591796875,186.0,53267.4609375,0.0,2860.15625,1.0,279.7418518066406,283.1908569335937,296.1912841796875,299.6004638671875,293.1499938964844,293.1499938964844,279.45001220703125,33469.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815392255783081,1.0,0.0,0.0,3.692239999771118,3.692263841629028,9.09647496882826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1083984375,0.0,1561.5224609375,1895.4371337890625,0.0,3231.00390625,0.913067102432251,1.0,0.0,3.0,1.0,0.0
18190440,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8345378637313843,0.3910543024539947,0.3546034395694732,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9757779836654664,0.61789470911026,0.5857676863670349,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8741261959075928,0.4523898661136627,0.3180980086326599,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8417809009552002,0.402345210313797,0.3838345110416412,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6991672515869141,0.2253395020961761,1.0313974618911743,285.0018005371094,284.95001220703125,302.1078491210937,293.212158203125,298.2974853515625,297.18145751953125,285.0010070800781,1.0,0.6116881966590881,1.0,0.1500000059604644,0.9859485030174256,1.0,-3.2105581760406494,0.2607442140579223,2.9498140811920166,-0.4653610587120056,0.9481415152549744,0.9481415152549744,0.0,176.97381591796875,186.0,53267.4609375,0.0,2860.15625,1.0,279.7418518066406,283.1908569335937,296.1912841796875,299.6004638671875,293.1499938964844,293.1499938964844,279.45001220703125,33469.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815392255783081,1.0,0.0,0.0,3.692239999771118,3.692263841629028,9.09647496882826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1083984375,0.0,1561.5224609375,1895.4371337890625,0.0,3231.00390625,0.913067102432251,1.0,0.0,3.0,1.0,0.0
18190500,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8321714401245117,0.3905988335609436,0.3545169234275818,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9733880758285522,0.6182020902633667,0.5863723158836365,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8719242811203003,0.4527031779289245,0.3185403347015381,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8396572470664978,0.4024285674095154,0.3841651082038879,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6969273090362549,0.2251156121492386,1.0312201976776123,284.872802734375,284.95001220703125,302.0980224609375,293.1991271972656,298.2936096191406,297.1794738769531,284.8699035644531,1.0,0.612970769405365,1.0,0.1500000059604644,0.9842987656593324,1.0,-3.2119028568267822,0.2609858214855194,2.9509170055389404,-0.4653820693492889,0.8586782217025757,0.8586782217025757,0.0,179.00013732910156,186.0,54105.23828125,0.0,2874.05029296875,1.0,279.4967346191406,283.0378723144531,296.236328125,299.8004455566406,293.1499938964844,293.1499938964844,279.45001220703125,37720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883594870567322,1.0,0.0,0.0,3.65831446647644,3.658338785171509,8.930079502533772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.669921875,0.0,1555.33984375,1895.4371337890625,0.0,3294.8623046875,0.9061150550842284,1.0,0.0,3.0,1.0,0.0
18190560,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8292505145072937,0.3899824023246765,0.3540549874305725,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9704002737998962,0.6183671951293945,0.5866101980209351,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8691667914390564,0.4528674781322479,0.3187246918678283,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8370603322982788,0.4023751616477966,0.3842198252677917,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6942310929298401,0.2247970998287201,1.0302984714508057,284.8950500488281,284.95001220703125,302.0882873535156,293.18585205078125,298.2885131835937,297.17578125,284.8968811035156,1.0,0.6140461564064026,1.0,0.1500000059604644,0.98255854845047,1.0,-3.2108147144317627,0.2608930468559265,2.9499216079711914,-0.4652207791805267,0.8502272963523865,0.8502272963523865,0.0,181.2176513671875,189.0,53833.7734375,0.0,2883.93994140625,1.0,279.4576110839844,283.0668029785156,296.2128295898437,299.72467041015625,293.1499938964844,293.1499938964844,279.75,39274.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908607959747314,1.0,0.0,0.0,3.562660217285156,3.5626840591430664,8.469194199278718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.12744140625,0.0,1462.0672607421875,1895.4371337890625,0.0,3318.2568359375,0.8885331153869629,1.0,0.0,3.0,1.0,0.0
18190620,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8256185054779053,0.3899876475334167,0.3538917303085327,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9667522311210632,0.6199391484260559,0.5879114866256714,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8660045266151428,0.4542934000492096,0.3196082711219787,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8339111804962158,0.4031381607055664,0.3848392069339752,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6907116770744324,0.2246716320514679,1.0296798944473269,285.0041809082031,284.95001220703125,302.0689697265625,293.1585693359375,298.28759765625,297.1799621582031,285.0033874511719,1.0,0.616184651851654,1.0,0.1500000059604644,0.9790781140327454,1.0,-3.213237762451172,0.2613537907600403,2.9518840312957764,-0.4654220640659332,0.9446306824684144,0.9446306824684144,0.0,184.4783477783203,192.0,53129.26953125,0.0,2906.8798828125,1.0,279.7417297363281,283.19598388671875,296.1363220214844,299.5354309082031,293.1499938964844,293.1499938964844,279.45001220703125,33422.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825213313102722,1.0,0.0,0.0,3.6771085262298575,3.677132368087769,9.022070344144596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9912109375,0.0,1544.11279296875,1895.4371337890625,0.0,3240.20458984375,0.9096421003341676,1.0,0.0,3.0,1.0,0.0
18190680,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8256185054779053,0.3899876475334167,0.3538917303085327,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9667522311210632,0.6199391484260559,0.5879114866256714,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8660045266151428,0.4542934000492096,0.3196082711219787,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8339111804962158,0.4031381607055664,0.3848392069339752,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6907116770744324,0.2246716320514679,1.0296798944473269,285.0041809082031,284.95001220703125,302.0689697265625,293.1585693359375,298.28759765625,297.1799621582031,285.0033874511719,1.0,0.616184651851654,1.0,0.1500000059604644,0.9790781140327454,1.0,-3.213237762451172,0.2613537907600403,2.9518840312957764,-0.4654220640659332,0.9446306824684144,0.9446306824684144,0.0,184.4783477783203,192.0,53129.26953125,0.0,2906.8798828125,1.0,279.7417297363281,283.19598388671875,296.1363220214844,299.5354309082031,293.1499938964844,293.1499938964844,279.45001220703125,33422.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825213313102722,1.0,0.0,0.0,3.6771085262298575,3.677132368087769,9.022070344144596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9912109375,0.0,1544.11279296875,1895.4371337890625,0.0,3240.20458984375,0.9096421003341676,1.0,0.0,3.0,1.0,0.0
18190740,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8215937614440918,0.3890633285045624,0.3534449934959411,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.962555766105652,0.6204825639724731,0.5888378024101257,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8624719977378845,0.4548766314983368,0.3202885687351227,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8304914832115173,0.4032968878746032,0.3853116035461426,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6869577765464783,0.2242026329040527,1.0287909507751465,284.89849853515625,284.95001220703125,302.04998779296875,293.1302795410156,298.2797241210937,297.1756591796875,284.8996887207031,1.0,0.6182042956352234,1.0,0.1500000059604644,0.9755976796150208,1.0,-3.214139461517334,0.2616008222103119,2.95253849029541,-0.4652650654315948,0.8491791486740112,0.8491791486740112,0.0,187.95835876464844,195.0,53720.8046875,0.0,2927.851318359375,1.0,279.4581298828125,283.0718688964844,296.1573486328125,299.6611022949219,293.1499938964844,293.1499938964844,279.75,39058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919699192047119,1.0,0.0,0.0,3.551656007766724,3.551679849624634,8.41695737108239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.8212890625,0.0,1448.7490234375,1895.4371337890625,0.0,3328.625,0.8859598636627197,1.0,0.0,3.0,1.0,0.0
18190800,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8215937614440918,0.3890633285045624,0.3534449934959411,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.962555766105652,0.6204825639724731,0.5888378024101257,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8624719977378845,0.4548766314983368,0.3202885687351227,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8304914832115173,0.4032968878746032,0.3853116035461426,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6869577765464783,0.2242026329040527,1.0287909507751465,284.89849853515625,284.95001220703125,302.04998779296875,293.1302795410156,298.2797241210937,297.1756591796875,284.8996887207031,1.0,0.6182042956352234,1.0,0.1500000059604644,0.9755976796150208,1.0,-3.214139461517334,0.2616008222103119,2.95253849029541,-0.4652650654315948,0.8491791486740112,0.8491791486740112,0.0,187.95835876464844,195.0,53720.8046875,0.0,2927.851318359375,1.0,279.4581298828125,283.0718688964844,296.1573486328125,299.6611022949219,293.1499938964844,293.1499938964844,279.75,39058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919699192047119,1.0,0.0,0.0,3.551656007766724,3.551679849624634,8.41695737108239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.8212890625,0.0,1448.7490234375,1895.4371337890625,0.0,3328.625,0.8859598636627197,1.0,0.0,3.0,1.0,0.0
