time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190860,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.826292872428894,0.3932541310787201,0.3560743629932403,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.968396246433258,0.6262587904930115,0.5930180549621582,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8683805465698242,0.4606073498725891,0.3233766555786133,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.835811197757721,0.4085166156291961,0.3890215754508972,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6931304931640625,0.2287831753492355,1.043502688407898,285.02978515625,284.95001220703125,302.03094482421875,293.1010131835937,298.3116149902344,297.2214050292969,285.0299072265625,1.0,0.6220850348472595,1.0,0.1500000059604644,0.9721260666847228,1.0,-3.248141288757324,0.2664934694766998,2.9816479682922363,-0.4685069024562835,0.9662975668907166,0.9662975668907166,0.0,186.7601776123047,198.0,53567.01953125,0.0,2993.203125,1.0,279.7417297363281,283.2130432128906,296.0840148925781,299.496337890625,293.1499938964844,293.1499938964844,279.45001220703125,32596.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845183849334717,1.0,0.0,0.0,3.688787221908569,3.68881106376648,9.07947026007605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.66015625,0.0,1551.0145263671875,1895.4371337890625,0.0,3258.9091796875,0.9118499159812928,1.0,0.0,3.0,1.0,0.0
18190920,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.826292872428894,0.3932541310787201,0.3560743629932403,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.968396246433258,0.6262587904930115,0.5930180549621582,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8683805465698242,0.4606073498725891,0.3233766555786133,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.835811197757721,0.4085166156291961,0.3890215754508972,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6931304931640625,0.2287831753492355,1.043502688407898,285.02978515625,284.95001220703125,302.03094482421875,293.1010131835937,298.3116149902344,297.2214050292969,285.0299072265625,1.0,0.6220850348472595,1.0,0.1500000059604644,0.9721260666847228,1.0,-3.248141288757324,0.2664934694766998,2.9816479682922363,-0.4685069024562835,0.9662975668907166,0.9662975668907166,0.0,186.7601776123047,198.0,53567.01953125,0.0,2993.203125,1.0,279.7417297363281,283.2130432128906,296.0840148925781,299.496337890625,293.1499938964844,293.1499938964844,279.45001220703125,32596.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845183849334717,1.0,0.0,0.0,3.688787221908569,3.68881106376648,9.07947026007605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.66015625,0.0,1551.0145263671875,1895.4371337890625,0.0,3258.9091796875,0.9118499159812928,1.0,0.0,3.0,1.0,0.0
18190980,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8268136382102966,0.3943482637405395,0.3577242493629455,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9693455100059508,0.6290544271469116,0.5963366627693176,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8698643445968628,0.4634989798069,0.3258722126483917,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8372232913970947,0.4111841320991516,0.3921411633491516,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6957054138183594,0.2312840521335601,1.057172417640686,284.9140930175781,284.95001220703125,302.01141357421875,293.07080078125,298.31689453125,297.23504638671875,284.9156799316406,1.0,0.6268312931060791,1.0,0.1500000059604644,0.968654453754425,1.0,-3.277330160140991,0.2707201838493347,3.006609916687012,-0.4704294502735138,0.8810194134712219,0.8810194134712219,0.0,188.64219665527344,201.0,54881.078125,0.0,3066.450439453125,1.0,279.4569091796875,283.063232421875,296.1149597167969,299.6797790527344,293.1499938964844,293.1499938964844,279.75,37527.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973259329795837,1.0,0.0,0.0,3.6359593868255615,3.635983467102051,8.821274377623922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.48046875,0.0,1528.9923095703125,1895.4371337890625,0.0,3378.6455078125,0.9033054113388062,1.0,0.0,3.0,1.0,0.0
18191040,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8268136382102966,0.3943482637405395,0.3577242493629455,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9693455100059508,0.6290544271469116,0.5963366627693176,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8698643445968628,0.4634989798069,0.3258722126483917,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8372232913970947,0.4111841320991516,0.3921411633491516,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6957054138183594,0.2312840521335601,1.057172417640686,284.9140930175781,284.95001220703125,302.01141357421875,293.07080078125,298.31689453125,297.23504638671875,284.9156799316406,1.0,0.6268312931060791,1.0,0.1500000059604644,0.968654453754425,1.0,-3.277330160140991,0.2707201838493347,3.006609916687012,-0.4704294502735138,0.8810194134712219,0.8810194134712219,0.0,188.64219665527344,201.0,54881.078125,0.0,3066.450439453125,1.0,279.4569091796875,283.063232421875,296.1149597167969,299.6797790527344,293.1499938964844,293.1499938964844,279.75,37527.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973259329795837,1.0,0.0,0.0,3.6359593868255615,3.635983467102051,8.821274377623922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.48046875,0.0,1528.9923095703125,1895.4371337890625,0.0,3378.6455078125,0.9033054113388062,1.0,0.0,3.0,1.0,0.0
18191100,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8256954550743103,0.3949351608753204,0.3581190109252929,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9682473540306092,0.6304822564125061,0.5975342988967896,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8690909743309021,0.4649345576763153,0.3267882764339447,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8365166783332825,0.4123768210411072,0.3932262659072876,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.695418655872345,0.2322385758161544,1.06172776222229,285.0343933105469,284.95001220703125,302.00146484375,293.05535888671875,298.3188781738281,297.2405700683594,285.0369873046875,1.0,0.6290262341499329,1.0,0.1500000059604644,0.9669187068939208,1.0,-3.28712797164917,0.2721695899963379,3.014958381652832,-0.4711438119411468,0.9692440629005432,0.9692440629005432,0.0,190.3689117431641,201.0,54241.703125,0.0,3097.44873046875,1.0,279.70147705078125,283.2020568847656,296.04315185546875,299.4699401855469,293.1499938964844,293.1499938964844,279.75,33403.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930804133415222,1.0,0.0,0.0,3.695388555526733,3.695412635803223,9.111996064348205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.29931640625,0.0,1564.5826416015625,1895.4371337890625,0.0,3339.003173828125,0.9151358604431152,1.0,0.0,3.0,1.0,0.0
18191160,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8250076770782471,0.3956131339073181,0.3587745726108551,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.967593789100647,0.6320037245750427,0.5990102291107178,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8687474131584167,0.4664522111415863,0.3278782665729522,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8361418843269348,0.4135980010032654,0.3944384455680847,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6953348517417908,0.2331344783306121,1.066165566444397,285.0318298339844,284.95001220703125,301.99139404296875,293.03973388671875,298.3211364746094,297.24664306640625,285.0306091308594,1.0,0.6312357783317566,1.0,0.1500000059604644,0.9653139710426332,1.0,-3.2977964878082275,0.2737403213977813,3.024056196212769,-0.4719143807888031,0.9961955547332764,0.9961955547332764,0.0,191.91949462890625,204.0,54502.43359375,0.0,3129.534912109375,1.0,279.7432861328125,283.1942443847656,296.0341186523437,299.5133361816406,293.1499938964844,293.1499938964844,279.45001220703125,32507.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926025629043579,1.0,0.0,0.0,3.777050018310547,3.777074813842773,9.519163199911418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.298828125,0.0,1652.12158203125,1895.4371337890625,0.0,3334.53759765625,0.9313632249832152,1.0,0.0,3.0,1.0,0.0
18191220,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.821647047996521,0.3955143988132477,0.3591866791248321,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.964027464389801,0.6334938406944275,0.6009601354598999,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8659756183624268,0.4681397378444671,0.3294189870357513,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8335306644439697,0.4148894846439361,0.3961116969585418,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6931899785995483,0.2340424060821533,1.0721195936203003,284.8963623046875,284.95001220703125,301.97100830078125,293.00787353515625,298.314208984375,297.2442932128906,284.8979797363281,1.0,0.6351858377456665,1.0,0.1500000059604644,0.9621046185493468,1.0,-3.311676025390625,0.2758309841156006,3.0358450412750244,-0.472660630941391,0.8910271525382996,0.8910271525382996,0.0,196.03909301757807,207.0,55575.4609375,0.0,3183.431396484375,1.0,279.456298828125,283.0316772460937,296.05126953125,299.6661376953125,293.1499938964844,293.1499938964844,279.75,37961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052027463912964,1.0,0.0,0.0,3.7131407260894775,3.713165760040283,9.199751502819707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.0986328125,0.0,1619.489990234375,1895.4371337890625,0.0,3452.031494140625,0.9206520318984984,1.0,0.0,3.0,1.0,0.0
18191280,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.821647047996521,0.3955143988132477,0.3591866791248321,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.964027464389801,0.6334938406944275,0.6009601354598999,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8659756183624268,0.4681397378444671,0.3294189870357513,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8335306644439697,0.4148894846439361,0.3961116969585418,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6931899785995483,0.2340424060821533,1.0721195936203003,284.8963623046875,284.95001220703125,301.97100830078125,293.00787353515625,298.314208984375,297.2442932128906,284.8979797363281,1.0,0.6351858377456665,1.0,0.1500000059604644,0.9621046185493468,1.0,-3.311676025390625,0.2758309841156006,3.0358450412750244,-0.472660630941391,0.8910271525382996,0.8910271525382996,0.0,196.03909301757807,207.0,55575.4609375,0.0,3183.431396484375,1.0,279.456298828125,283.0316772460937,296.05126953125,299.6661376953125,293.1499938964844,293.1499938964844,279.75,37961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052027463912964,1.0,0.0,0.0,3.7131407260894775,3.713165760040283,9.199751502819707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.0986328125,0.0,1619.489990234375,1895.4371337890625,0.0,3452.031494140625,0.9206520318984984,1.0,0.0,3.0,1.0,0.0
18191340,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.818958044052124,0.3963542282581329,0.3597428500652313,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9611832499504088,0.6359129548072815,0.6030079126358032,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8639289736747742,0.4706683158874511,0.3310364186763763,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8314673900604248,0.4167080521583557,0.397718995809555,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6912856101989746,0.2350505739450454,1.076724410057068,285.0212097167969,284.95001220703125,301.9502258300781,292.97528076171875,298.31317138671875,297.24908447265625,285.02020263671875,1.0,0.6387160420417786,1.0,0.1500000059604644,0.9588952660560608,1.0,-3.3242149353027344,0.2777459919452667,3.04646897315979,-0.4735427796840668,1.0,1.0,0.0,199.61590576171875,210.0,54940.91796875,0.0,3231.67919921875,1.0,279.74371337890625,283.17529296875,295.9638366699219,299.4738464355469,293.1499938964844,293.1499938964844,279.45001220703125,33127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991455435752869,1.0,0.0,0.0,3.828258514404297,3.8282837867736816,9.779030278878054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8203125,0.0,1718.1368408203125,1895.4371337890625,0.0,3395.6181640625,0.943298041820526,1.0,0.0,3.0,1.0,0.0
18191400,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.818958044052124,0.3963542282581329,0.3597428500652313,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9611832499504088,0.6359129548072815,0.6030079126358032,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8639289736747742,0.4706683158874511,0.3310364186763763,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8314673900604248,0.4167080521583557,0.397718995809555,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6912856101989746,0.2350505739450454,1.076724410057068,285.0212097167969,284.95001220703125,301.9502258300781,292.97528076171875,298.31317138671875,297.24908447265625,285.02020263671875,1.0,0.6387160420417786,1.0,0.1500000059604644,0.9588952660560608,1.0,-3.3242149353027344,0.2777459919452667,3.04646897315979,-0.4735427796840668,1.0,1.0,0.0,199.61590576171875,210.0,54940.91796875,0.0,3231.67919921875,1.0,279.74371337890625,283.17529296875,295.9638366699219,299.4738464355469,293.1499938964844,293.1499938964844,279.45001220703125,33127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991455435752869,1.0,0.0,0.0,3.828258514404297,3.8282837867736816,9.779030278878054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8203125,0.0,1718.1368408203125,1895.4371337890625,0.0,3395.6181640625,0.943298041820526,1.0,0.0,3.0,1.0,0.0
18191460,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8157685399055481,0.3961143791675567,0.3599721491336822,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9577606320381165,0.6371914744377136,0.6046940088272095,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.861436665058136,0.4722380936145782,0.3324483931064605,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8290058374404907,0.4177529215812683,0.3990885615348816,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6889108419418335,0.2355188727378845,1.0803056955337524,284.8915405273437,284.95001220703125,301.9291687011719,292.9419860839844,298.3041381835937,297.244140625,284.8929138183594,1.0,0.6419836282730103,1.0,0.1500000059604644,0.9556192755699158,1.0,-3.334181308746338,0.2793004512786865,3.054880857467652,-0.4739687740802765,0.8941364884376526,0.8941364884376526,0.0,203.4234771728516,213.0,55893.8203125,0.0,3275.742431640625,1.0,279.45709228515625,283.0206604003906,295.9783020019531,299.6131286621094,293.1499938964844,293.1499938964844,279.75,38300.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103876948356628,1.0,0.0,0.0,3.746943473815918,3.746968746185303,9.368014275423776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.255859375,0.0,1661.3946533203125,1895.4371337890625,0.0,3500.20166015625,0.9286364316940308,1.0,0.0,3.0,1.0,0.0
18191520,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8157685399055481,0.3961143791675567,0.3599721491336822,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9577606320381165,0.6371914744377136,0.6046940088272095,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.861436665058136,0.4722380936145782,0.3324483931064605,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8290058374404907,0.4177529215812683,0.3990885615348816,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6889108419418335,0.2355188727378845,1.0803056955337524,284.8915405273437,284.95001220703125,301.9291687011719,292.9419860839844,298.3041381835937,297.244140625,284.8929138183594,1.0,0.6419836282730103,1.0,0.1500000059604644,0.9556192755699158,1.0,-3.334181308746338,0.2793004512786865,3.054880857467652,-0.4739687740802765,0.8941364884376526,0.8941364884376526,0.0,203.4234771728516,213.0,55893.8203125,0.0,3275.742431640625,1.0,279.45709228515625,283.0206604003906,295.9783020019531,299.6131286621094,293.1499938964844,293.1499938964844,279.75,38300.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103876948356628,1.0,0.0,0.0,3.746943473815918,3.746968746185303,9.368014275423776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.255859375,0.0,1661.3946533203125,1895.4371337890625,0.0,3500.20166015625,0.9286364316940308,1.0,0.0,3.0,1.0,0.0
18191580,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8134987354278564,0.3969333171844482,0.3604847490787506,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9554086923599244,0.6395477652549744,0.6066505312919617,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.859932005405426,0.4747889339923858,0.3340586721897125,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8273606300354004,0.4194917380809784,0.4005818367004394,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6871888041496277,0.2363065928220749,1.0836690664291382,285.0194091796875,284.95001220703125,301.9078369140625,292.9080810546875,298.30255126953125,297.2483825683594,285.0185546875,1.0,0.6450470685958862,1.0,0.1500000059604644,0.9523432850837708,1.0,-3.3449182510375977,0.2809772193431854,3.06394100189209,-0.4746866822242737,1.0,1.0,0.0,206.57696533203125,216.0,55163.953125,0.0,3318.09130859375,1.0,279.7438659667969,283.1693725585937,295.8925476074219,299.41632080078125,293.1499938964844,293.1499938964844,279.45001220703125,33440.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035483598709106,1.0,0.0,0.0,3.8502235412597656,3.8502490520477295,9.89156887953868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.875,0.0,1747.3472900390625,1895.4371337890625,0.0,3436.6376953125,0.94846773147583,1.0,0.0,3.0,1.0,0.0
18191640,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8134987354278564,0.3969333171844482,0.3604847490787506,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9554086923599244,0.6395477652549744,0.6066505312919617,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.859932005405426,0.4747889339923858,0.3340586721897125,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8273606300354004,0.4194917380809784,0.4005818367004394,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6871888041496277,0.2363065928220749,1.0836690664291382,285.0194091796875,284.95001220703125,301.9078369140625,292.9080810546875,298.30255126953125,297.2483825683594,285.0185546875,1.0,0.6450470685958862,1.0,0.1500000059604644,0.9523432850837708,1.0,-3.3449182510375977,0.2809772193431854,3.06394100189209,-0.4746866822242737,1.0,1.0,0.0,206.57696533203125,216.0,55163.953125,0.0,3318.09130859375,1.0,279.7438659667969,283.1693725585937,295.8925476074219,299.41632080078125,293.1499938964844,293.1499938964844,279.45001220703125,33440.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035483598709106,1.0,0.0,0.0,3.8502235412597656,3.8502490520477295,9.89156887953868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.875,0.0,1747.3472900390625,1895.4371337890625,0.0,3436.6376953125,0.94846773147583,1.0,0.0,3.0,1.0,0.0
18191700,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8125143647193909,0.3969415426254272,0.3608149588108063,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9544101357460022,0.640312910079956,0.6077187657356262,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.85934978723526,0.4757159054279327,0.3349315524101257,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8266921639442444,0.4201059639453888,0.4014097154140472,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6864811778068542,0.2365580350160598,1.0855952501296997,284.88397216796875,284.95001220703125,301.8970642089844,292.8908996582031,298.2989501953125,297.2472229003906,284.880126953125,1.0,0.6466138958930969,1.0,0.1500000059604644,0.9507052898406982,1.0,-3.350968599319458,0.281912624835968,3.0690560340881348,-0.4749608933925628,0.914923369884491,0.914923369884491,0.0,208.10504150390625,216.0,56226.68359375,0.0,3340.62939453125,1.0,279.4938049316406,283.005126953125,295.93389892578125,299.6226501464844,293.1499938964844,293.1499938964844,279.45001220703125,36619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110003709793092,1.0,0.0,0.0,3.837411880493164,3.837437868118286,9.82584879238857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4384765625,0.0,1756.7130126953125,1895.4371337890625,0.0,3505.88525390625,0.9460391998291016,1.0,0.0,3.0,1.0,0.0
18191760,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8106815814971924,0.3966985046863556,0.3607097566127777,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9524434208869934,0.6407951712608337,0.6082983613014221,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8579500317573547,0.4764049053192138,0.3354953527450561,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8253050446510315,0.4205065369606018,0.4019075930118561,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6850775480270386,0.2366528511047363,1.0865719318389893,284.8895568847656,284.95001220703125,301.8862609863281,292.87359619140625,298.2933349609375,297.24334716796875,284.89129638671875,1.0,0.6480105519294739,1.0,0.1500000059604644,0.94906485080719,1.0,-3.353994607925415,0.2824186682701111,3.071575880050659,-0.4750149548053741,0.8958789110183716,0.8958789110183716,0.0,210.05113220214844,219.0,56087.05859375,0.0,3358.697021484375,1.0,279.4563903808594,283.0151672363281,295.9081115722656,299.5547180175781,293.1499938964844,293.1499938964844,279.75,38494.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143173694610596,1.0,0.0,0.0,3.764291048049927,3.76431655883789,9.454959695176512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.001953125,0.0,1683.3297119140625,1895.4371337890625,0.0,3536.626220703125,0.9325205087661744,1.0,0.0,3.0,1.0,0.0
18191820,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8086385726928711,0.3975186049938202,0.3612109124660492,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9503911137580872,0.6431224346160889,0.6102129220962524,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.856778085231781,0.4790051281452179,0.3371302783489227,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8239202499389648,0.4222286939620971,0.403371125459671,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.683531641960144,0.2373622953891754,1.0894993543624878,285.0206604003906,284.95001220703125,301.8645324707031,292.838623046875,298.2918395996094,297.2478332519531,285.0199279785156,1.0,0.6508733630180359,1.0,0.1500000059604644,0.9457840919494628,1.0,-3.3641366958618164,0.2840249836444855,3.0801117420196533,-0.4756593406200409,1.0,1.0,0.0,212.9935760498047,222.0,55319.95703125,0.0,3398.93701171875,1.0,279.74395751953125,283.1676940917969,295.8218688964844,299.3550720214844,293.1499938964844,293.1499938964844,279.45001220703125,33610.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90722393989563,1.0,0.0,0.0,3.862871170043945,3.862896919250488,9.95666141534457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.6044921875,0.0,1764.2218017578125,1895.4371337890625,0.0,3470.82275390625,0.9513745903968812,1.0,0.0,3.0,1.0,0.0
18191880,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8086385726928711,0.3975186049938202,0.3612109124660492,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9503911137580872,0.6431224346160889,0.6102129220962524,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.856778085231781,0.4790051281452179,0.3371302783489227,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8239202499389648,0.4222286939620971,0.403371125459671,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.683531641960144,0.2373622953891754,1.0894993543624878,285.0206604003906,284.95001220703125,301.8645324707031,292.838623046875,298.2918395996094,297.2478332519531,285.0199279785156,1.0,0.6508733630180359,1.0,0.1500000059604644,0.9457840919494628,1.0,-3.3641366958618164,0.2840249836444855,3.0801117420196533,-0.4756593406200409,1.0,1.0,0.0,212.9935760498047,222.0,55319.95703125,0.0,3398.93701171875,1.0,279.74395751953125,283.1676940917969,295.8218688964844,299.3550720214844,293.1499938964844,293.1499938964844,279.45001220703125,33610.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90722393989563,1.0,0.0,0.0,3.862871170043945,3.862896919250488,9.95666141534457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.6044921875,0.0,1764.2218017578125,1895.4371337890625,0.0,3470.82275390625,0.9513745903968812,1.0,0.0,3.0,1.0,0.0
18191940,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8059540390968323,0.3972790837287903,0.3614273369312286,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9476318359375,0.6443295478820801,0.6118199825286865,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8550541996955872,0.4806557297706604,0.3385883271694183,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8220582008361816,0.4232226014137268,0.4046736061573028,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6815639734268188,0.2376483082771301,1.092097282409668,284.89166259765625,284.95001220703125,301.8426818847656,292.8031921386719,298.2825012207031,297.24273681640625,284.8929748535156,1.0,0.6537010669708252,1.0,0.1500000059604644,0.9425033330917358,1.0,-3.3727848529815674,0.285418838262558,3.087365865707397,-0.4759251773357391,0.8999541401863098,0.8999541401863098,0.0,216.34356689453125,225.0,56252.12890625,0.0,3438.249755859375,1.0,279.4569396972656,283.0137634277344,295.8364562988281,299.4919738769531,293.1499938964844,293.1499938964844,279.1499938964844,38407.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178454875946044,1.0,0.0,0.0,3.778164386749268,3.7781901359558105,9.524780466563244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4287109375,0.0,1699.1357421875,1895.4371337890625,0.0,3569.26220703125,0.935701847076416,1.0,0.0,3.0,1.0,0.0
18192000,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8059540390968323,0.3972790837287903,0.3614273369312286,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9476318359375,0.6443295478820801,0.6118199825286865,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8550541996955872,0.4806557297706604,0.3385883271694183,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8220582008361816,0.4232226014137268,0.4046736061573028,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6815639734268188,0.2376483082771301,1.092097282409668,284.89166259765625,284.95001220703125,301.8426818847656,292.8031921386719,298.2825012207031,297.24273681640625,284.8929748535156,1.0,0.6537010669708252,1.0,0.1500000059604644,0.9425033330917358,1.0,-3.3727848529815674,0.285418838262558,3.087365865707397,-0.4759251773357391,0.8999541401863098,0.8999541401863098,0.0,216.34356689453125,225.0,56252.12890625,0.0,3438.249755859375,1.0,279.4569396972656,283.0137634277344,295.8364562988281,299.4919738769531,293.1499938964844,293.1499938964844,279.1499938964844,38407.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178454875946044,1.0,0.0,0.0,3.778164386749268,3.7781901359558105,9.524780466563244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4287109375,0.0,1699.1357421875,1895.4371337890625,0.0,3569.26220703125,0.935701847076416,1.0,0.0,3.0,1.0,0.0
18192060,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8024616837501526,0.3969236314296722,0.3611476123332977,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.943974792957306,0.6453333497047424,0.6128098368644714,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8526400327682495,0.4821816980838775,0.3396815657615661,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.819525420665741,0.4240171909332275,0.4055093228816986,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6788935661315918,0.237727016210556,1.093051195144653,284.87823486328125,284.95001220703125,301.8207397460937,292.7673645019531,298.2723693847656,297.236328125,284.880126953125,1.0,0.6561399102210999,1.0,0.1500000059604644,0.939228355884552,1.0,-3.377104997634888,0.2862009108066559,3.0909039974212646,-0.4759725630283355,0.8237878084182739,0.8237878084182739,0.0,219.9767303466797,228.0,56341.96875,0.0,3469.266845703125,1.0,279.15838623046875,282.986328125,295.78741455078125,299.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,41575.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246984720230104,1.0,0.0,0.0,3.5147359371185303,3.5147595405578613,8.242874400821165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5146484375,0.0,1427.993408203125,1895.4371337890625,0.0,3632.4541015625,0.8801672458648682,1.0,0.0,3.0,1.0,0.0
18192120,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8024616837501526,0.3969236314296722,0.3611476123332977,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.943974792957306,0.6453333497047424,0.6128098368644714,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8526400327682495,0.4821816980838775,0.3396815657615661,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.819525420665741,0.4240171909332275,0.4055093228816986,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6788935661315918,0.237727016210556,1.093051195144653,284.87823486328125,284.95001220703125,301.8207397460937,292.7673645019531,298.2723693847656,297.236328125,284.880126953125,1.0,0.6561399102210999,1.0,0.1500000059604644,0.939228355884552,1.0,-3.377104997634888,0.2862009108066559,3.0909039974212646,-0.4759725630283355,0.8237878084182739,0.8237878084182739,0.0,219.9767303466797,228.0,56341.96875,0.0,3469.266845703125,1.0,279.15838623046875,282.986328125,295.78741455078125,299.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,41575.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246984720230104,1.0,0.0,0.0,3.5147359371185303,3.5147595405578613,8.242874400821165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5146484375,0.0,1427.993408203125,1895.4371337890625,0.0,3632.4541015625,0.8801672458648682,1.0,0.0,3.0,1.0,0.0
18192180,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8012235164642334,0.3979535102844238,0.3618979156017303,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.942857265472412,0.6478208899497986,0.6149296164512634,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8523210883140564,0.4850364327430725,0.3415303826332092,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8188376426696777,0.4258553385734558,0.4070984125137329,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6779375672340393,0.2384378165006637,1.0959079265594482,284.9971923828125,284.95001220703125,301.7987670898437,292.7312316894531,298.27301025390625,297.2436828613281,284.9970703125,1.0,0.6588260531425476,1.0,0.1500000059604644,0.9359533190727234,1.0,-3.388117790222168,0.2879525125026703,3.100165367126465,-0.4766433537006378,0.9172701239585876,0.9172701239585876,0.0,222.3986358642578,231.0,55659.41015625,0.0,3509.111083984375,1.0,279.4412841796875,283.1263732910156,295.7021179199219,299.2538146972656,293.1499938964844,293.1499938964844,279.1499938964844,34128.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147453308105468,1.0,0.0,0.0,3.6099817752838135,3.610005140304565,8.695675433045835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.71875,0.0,1475.24853515625,1895.4371337890625,0.0,3540.58837890625,0.8951595425605774,1.0,0.0,3.0,1.0,0.0
18192240,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8012235164642334,0.3979535102844238,0.3618979156017303,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.942857265472412,0.6478208899497986,0.6149296164512634,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8523210883140564,0.4850364327430725,0.3415303826332092,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8188376426696777,0.4258553385734558,0.4070984125137329,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6779375672340393,0.2384378165006637,1.0959079265594482,284.9971923828125,284.95001220703125,301.7987670898437,292.7312316894531,298.27301025390625,297.2436828613281,284.9970703125,1.0,0.6588260531425476,1.0,0.1500000059604644,0.9359533190727234,1.0,-3.388117790222168,0.2879525125026703,3.100165367126465,-0.4766433537006378,0.9172701239585876,0.9172701239585876,0.0,222.3986358642578,231.0,55659.41015625,0.0,3509.111083984375,1.0,279.4412841796875,283.1263732910156,295.7021179199219,299.2538146972656,293.1499938964844,293.1499938964844,279.1499938964844,34128.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147453308105468,1.0,0.0,0.0,3.6099817752838135,3.610005140304565,8.695675433045835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.71875,0.0,1475.24853515625,1895.4371337890625,0.0,3540.58837890625,0.8951595425605774,1.0,0.0,3.0,1.0,0.0
18192300,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8004827499389648,0.398017942905426,0.3622507154941559,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9421555399894714,0.6485981345176697,0.6159833073616028,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8520521521568298,0.4860585629940033,0.3424532413482666,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8184139728546143,0.4264914989471435,0.4079253077507019,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6774218082427979,0.2386537343263626,1.0975818634033203,284.8835144042969,284.95001220703125,301.78778076171875,292.7130432128906,298.2699584960937,297.2432861328125,284.88287353515625,1.0,0.6602557897567749,1.0,0.1500000059604644,0.9343158006668092,1.0,-3.3939335346221924,0.288873016834259,3.105060338973999,-0.4768697619438171,0.8383001685142517,0.8383001685142517,0.0,223.7547607421875,231.0,56471.58203125,0.0,3530.681884765625,1.0,279.1992492675781,282.989990234375,295.74334716796875,299.449462890625,293.1499938964844,293.1499938964844,279.1499938964844,38426.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920956254005432,1.0,0.0,0.0,3.5636706352233887,3.56369423866272,8.473998605040833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.1044921875,0.0,1456.9521484375,1895.4371337890625,0.0,3597.980712890625,0.8855544328689575,1.0,0.0,3.0,1.0,0.0
18192360,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7990203499794006,0.3979479968547821,0.3622426390647888,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9406211376190186,0.6492012143135071,0.6166194677352905,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8511196970939636,0.4869413375854492,0.343112587928772,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8173933029174805,0.4270045757293701,0.408478707075119,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6763483881950378,0.2387730777263641,1.0984960794448853,284.9124450683594,284.95001220703125,301.7768249511719,292.6947937011719,298.2655944824219,297.2410583496094,284.9136047363281,1.0,0.6615680456161499,1.0,0.1500000059604644,0.932686448097229,1.0,-3.397249221801758,0.289436012506485,3.1078131198883057,-0.4769382774829864,0.8401550054550171,0.8401550054550171,0.0,225.4970550537109,234.0,56304.5859375,0.0,3548.63427734375,1.0,279.1584167480469,283.0198669433594,295.7186279296875,299.3775634765625,293.1499938964844,293.1499938964844,279.45001220703125,38854.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233021140098572,1.0,0.0,0.0,3.484097719192505,3.484120607376098,8.099793831206625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.16943359375,0.0,1376.6920166015625,1895.4371337890625,0.0,3619.600830078125,0.8709490895271301,1.0,0.0,3.0,1.0,0.0
18192420,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7974515557289124,0.3988190591335296,0.3628850877285003,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9390429258346558,0.6514018774032593,0.6185418367385864,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8504652380943298,0.4896024763584137,0.3448727428913116,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8164430856704712,0.4287667870521545,0.4100452661514282,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6751747131347656,0.2394271045923233,1.1013449430465698,285.00714111328125,284.95001220703125,301.7549133300781,292.6581420898437,298.2644348144531,297.2461242675781,285.0063171386719,1.0,0.6643326282501221,1.0,0.1500000059604644,0.9294277429580688,1.0,-3.407754182815552,0.2911291420459747,3.1166250705718994,-0.4775218665599823,0.930651068687439,0.930651068687439,0.0,228.2421264648437,237.0,55779.92578125,0.0,3589.593994140625,1.0,279.4411926269531,283.1330261230469,295.6409606933594,299.1982727050781,293.1499938964844,293.1499938964844,279.1499938964844,33161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162347912788392,1.0,0.0,0.0,3.612444877624512,3.612468004226685,8.707544907338161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0361328125,0.0,1470.7650146484375,1895.4371337890625,0.0,3554.37060546875,0.8948726654052734,1.0,0.0,3.0,1.0,0.0
18192480,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7974515557289124,0.3988190591335296,0.3628850877285003,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9390429258346558,0.6514018774032593,0.6185418367385864,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8504652380943298,0.4896024763584137,0.3448727428913116,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8164430856704712,0.4287667870521545,0.4100452661514282,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6751747131347656,0.2394271045923233,1.1013449430465698,285.00714111328125,284.95001220703125,301.7549133300781,292.6581420898437,298.2644348144531,297.2461242675781,285.0063171386719,1.0,0.6643326282501221,1.0,0.1500000059604644,0.9294277429580688,1.0,-3.407754182815552,0.2911291420459747,3.1166250705718994,-0.4775218665599823,0.930651068687439,0.930651068687439,0.0,228.2421264648437,237.0,55779.92578125,0.0,3589.593994140625,1.0,279.4411926269531,283.1330261230469,295.6409606933594,299.1982727050781,293.1499938964844,293.1499938964844,279.1499938964844,33161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162347912788392,1.0,0.0,0.0,3.612444877624512,3.612468004226685,8.707544907338161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0361328125,0.0,1470.7650146484375,1895.4371337890625,0.0,3554.37060546875,0.8948726654052734,1.0,0.0,3.0,1.0,0.0
18192540,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7949696779251099,0.3986712694168091,0.3631117641925812,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9363510608673096,0.652451753616333,0.6199329495429993,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8489434123039246,0.4912815392017364,0.3463042974472046,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8147385716438293,0.4298024773597717,0.4113367199897766,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6733300089836121,0.239642709493637,1.103501319885254,284.9087219238281,284.95001220703125,301.7331237792969,292.6213684082031,298.25518798828125,297.2410888671875,284.9094543457031,1.0,0.6670221090316772,1.0,0.1500000059604644,0.9261690378189088,1.0,-3.4155776500701904,0.2924384176731109,3.1231391429901123,-0.4776910245418548,0.8453826308250427,0.8453826308250427,0.0,231.5995483398437,225.0,56497.50390625,0.0,3627.891845703125,1.0,279.1585998535156,283.0120544433594,295.65240478515625,299.3238220214844,293.1499938964844,293.1499938964844,279.45001220703125,38456.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926347017288208,1.0,0.0,0.0,3.503730058670044,3.503753185272217,8.191332767637505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.68603515625,0.0,1394.0849609375,1895.4371337890625,0.0,3647.61328125,0.8748797178268433,1.0,0.0,3.0,1.0,0.0
18192600,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7949696779251099,0.3986712694168091,0.3631117641925812,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9363510608673096,0.652451753616333,0.6199329495429993,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8489434123039246,0.4912815392017364,0.3463042974472046,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8147385716438293,0.4298024773597717,0.4113367199897766,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6733300089836121,0.239642709493637,1.103501319885254,284.9087219238281,284.95001220703125,301.7331237792969,292.6213684082031,298.25518798828125,297.2410888671875,284.9094543457031,1.0,0.6670221090316772,1.0,0.1500000059604644,0.9261690378189088,1.0,-3.4155776500701904,0.2924384176731109,3.1231391429901123,-0.4776910245418548,0.8453826308250427,0.8453826308250427,0.0,231.5995483398437,225.0,56497.50390625,0.0,3627.891845703125,1.0,279.1585998535156,283.0120544433594,295.65240478515625,299.3238220214844,293.1499938964844,293.1499938964844,279.45001220703125,38456.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926347017288208,1.0,0.0,0.0,3.503730058670044,3.503753185272217,8.191332767637505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.68603515625,0.0,1394.0849609375,1895.4371337890625,0.0,3647.61328125,0.8748797178268433,1.0,0.0,3.0,1.0,0.0
18192660,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7990872263908386,0.3994922935962677,0.3634331822395324,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9422904849052428,0.6544675230979919,0.6213809251785278,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8540177345275879,0.4938600361347198,0.3477855026721954,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8191741108894348,0.4314932525157928,0.4125603437423706,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6769625544548035,0.2402142733335495,1.1046655178070068,285.00299072265625,284.95001220703125,301.7114562988281,292.5844421386719,298.25299072265625,297.2447814941406,285.0021057128906,1.0,0.6654736995697021,1.0,0.1500000059604644,0.9229364395141602,1.0,-3.4223554134368896,0.2936055362224579,3.1287498474121094,-0.4779271483421325,0.9329035878181458,0.9329035878181458,0.0,227.56153869628903,213.0,55895.07421875,0.0,3620.626953125,1.0,279.4413146972656,283.12664794921875,295.5694885253906,299.135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33233.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197143912315368,1.0,0.0,0.0,3.6262946128845215,3.6263179779052734,8.774441084824502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.9345703125,0.0,1486.390625,1895.4371337890625,0.0,3586.5224609375,0.898006796836853,1.0,0.0,3.0,1.0,0.0
