time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192720,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7990872263908386,0.3994922935962677,0.3634331822395324,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9422904849052428,0.6544675230979919,0.6213809251785278,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8540177345275879,0.4938600361347198,0.3477855026721954,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8191741108894348,0.4314932525157928,0.4125603437423706,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6769625544548035,0.2402142733335495,1.1046655178070068,285.00299072265625,284.95001220703125,301.7114562988281,292.5844421386719,298.25299072265625,297.2447814941406,285.0021057128906,1.0,0.6654736995697021,1.0,0.1500000059604644,0.9229364395141602,1.0,-3.4223554134368896,0.2936055362224579,3.1287498474121094,-0.4779271483421325,0.9329035878181458,0.9329035878181458,0.0,227.56153869628903,213.0,55895.07421875,0.0,3620.626953125,1.0,279.4413146972656,283.12664794921875,295.5694885253906,299.135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33233.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197143912315368,1.0,0.0,0.0,3.6262946128845215,3.6263179779052734,8.774441084824502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.9345703125,0.0,1486.390625,1895.4371337890625,0.0,3586.5224609375,0.898006796836853,1.0,0.0,3.0,1.0,0.0
18192780,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8060668706893921,0.3993939459323883,0.3632903397083282,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9519125819206238,0.6554604172706604,0.6222768425941467,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8621959090232849,0.495580643415451,0.3489187061786651,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8263272643089294,0.4325262308120727,0.4134156703948974,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6832162141799927,0.2404362112283706,1.104767680168152,284.9046630859375,284.95001220703125,301.69000244140625,292.5475158691406,298.2440185546875,297.2399597167969,284.90545654296875,1.0,0.6619433760643005,1.0,0.1500000059604644,0.9197038412094116,1.0,-3.425785541534424,0.2942905128002167,3.1314949989318848,-0.4777374863624573,0.8447198271751404,0.8447198271751404,0.0,220.12448120117188,201.0,56537.671875,0.0,3585.3828125,1.0,279.15850830078125,283.00732421875,295.57781982421875,299.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38654.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296385645866394,1.0,0.0,0.0,3.510246992111206,3.510270118713379,8.22183267246146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.1328125,0.0,1402.2752685546875,1895.4371337890625,0.0,3677.82763671875,0.8764696717262268,1.0,0.0,3.0,1.0,0.0
18192840,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8060668706893921,0.3993939459323883,0.3632903397083282,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9519125819206238,0.6554604172706604,0.6222768425941467,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8621959090232849,0.495580643415451,0.3489187061786651,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8263272643089294,0.4325262308120727,0.4134156703948974,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6832162141799927,0.2404362112283706,1.104767680168152,284.9046630859375,284.95001220703125,301.69000244140625,292.5475158691406,298.2440185546875,297.2399597167969,284.90545654296875,1.0,0.6619433760643005,1.0,0.1500000059604644,0.9197038412094116,1.0,-3.425785541534424,0.2942905128002167,3.1314949989318848,-0.4777374863624573,0.8447198271751404,0.8447198271751404,0.0,220.12448120117188,201.0,56537.671875,0.0,3585.3828125,1.0,279.15850830078125,283.00732421875,295.57781982421875,299.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38654.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296385645866394,1.0,0.0,0.0,3.510246992111206,3.510270118713379,8.22183267246146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.1328125,0.0,1402.2752685546875,1895.4371337890625,0.0,3677.82763671875,0.8764696717262268,1.0,0.0,3.0,1.0,0.0
18192900,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8104990720748901,0.3997794985771179,0.3632146120071411,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9578614830970764,0.6563998460769653,0.6227030158042908,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8674519062042236,0.4968590438365936,0.3494881689548492,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8308534622192383,0.4333337247371673,0.4138060212135315,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6872377395629883,0.2407071441411972,1.1045862436294556,285.0128479003906,284.95001220703125,301.67938232421875,292.529052734375,298.2427062988281,297.2413635253906,285.013916015625,1.0,0.6596902012825012,1.0,0.1500000059604644,0.9180875420570374,1.0,-3.4271368980407715,0.2945853173732757,3.132551670074463,-0.4777384996414184,0.9200576543807985,0.9200576543807985,0.0,215.48287963867188,201.0,55776.328125,0.0,3561.473876953125,1.0,279.3984069824219,283.136474609375,295.5043640136719,299.0282287597656,293.1499938964844,293.1499938964844,279.45001220703125,34033.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242193102836608,1.0,0.0,0.0,3.560698270797729,3.560720920562744,8.459868467980414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.71435546875,0.0,1421.71142578125,1895.4371337890625,0.0,3628.044677734375,0.8855620622634888,1.0,0.0,3.0,1.0,0.0
18192960,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8159782290458679,0.4003166556358337,0.3634707927703857,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.964994251728058,0.6574959754943848,0.6234933733940125,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8740362524986267,0.4982768595218658,0.3502983748912811,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8365022540092468,0.434270292520523,0.4144456088542938,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6923137903213501,0.2410811632871627,1.1051015853881836,285.0009460449219,284.95001220703125,301.6687927246094,292.5105895996094,298.2425842285156,297.244384765625,284.9997253417969,1.0,0.6573707461357117,1.0,0.1500000059604644,0.9164632558822632,1.0,-3.4307572841644287,0.2952103018760681,3.135546922683716,-0.4778752624988556,0.9315516352653505,0.9315516352653505,0.0,210.1500701904297,189.0,55894.47265625,0.0,3538.90185546875,1.0,279.4422302246094,283.1243896484375,295.4930725097656,299.05877685546875,293.1499938964844,293.1499938964844,279.1499938964844,33276.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225797653198242,1.0,0.0,0.0,3.629682540893554,3.629705667495728,8.790843821770977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2578125,0.0,1490.419921875,1895.4371337890625,0.0,3612.94677734375,0.8986061811447144,1.0,0.0,3.0,1.0,0.0
18193020,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.82656329870224,0.4002986252307892,0.3632980287075043,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.978350818157196,0.6585084199905396,0.6242958903312683,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8874804973602295,0.5001079440116882,0.3514252007007599,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8481099009513855,0.4353478252887726,0.4152304828166961,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7025989294052124,0.24138043820858,1.104994297027588,284.9045715332031,284.95001220703125,301.6478881835937,292.4737243652344,298.2342529296875,297.240234375,284.9053649902344,1.0,0.6522087454795837,1.0,0.1500000059604644,0.9132147431373596,1.0,-3.4336938858032227,0.2958368957042694,3.137856960296631,-0.4776461124420166,0.8440167903900146,0.8440167903900146,0.0,199.6339111328125,177.0,56519.90234375,0.0,3484.260009765625,1.0,279.1585388183594,283.0075988769531,295.5027770996094,299.17535400390625,293.1499938964844,293.1499938964844,279.45001220703125,38713.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322868585586548,1.0,0.0,0.0,3.508845329284668,3.508868455886841,8.215268394451414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.970703125,0.0,1401.2401123046875,1895.4371337890625,0.0,3702.0849609375,0.8762174844741821,1.0,0.0,3.0,1.0,0.0
18193080,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.82656329870224,0.4002986252307892,0.3632980287075043,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.978350818157196,0.6585084199905396,0.6242958903312683,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8874804973602295,0.5001079440116882,0.3514252007007599,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8481099009513855,0.4353478252887726,0.4152304828166961,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7025989294052124,0.24138043820858,1.104994297027588,284.9045715332031,284.95001220703125,301.6478881835937,292.4737243652344,298.2342529296875,297.240234375,284.9053649902344,1.0,0.6522087454795837,1.0,0.1500000059604644,0.9132147431373596,1.0,-3.4336938858032227,0.2958368957042694,3.137856960296631,-0.4776461124420166,0.8440167903900146,0.8440167903900146,0.0,199.6339111328125,177.0,56519.90234375,0.0,3484.260009765625,1.0,279.1585388183594,283.0075988769531,295.5027770996094,299.17535400390625,293.1499938964844,293.1499938964844,279.45001220703125,38713.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322868585586548,1.0,0.0,0.0,3.508845329284668,3.508868455886841,8.215268394451414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.970703125,0.0,1401.2401123046875,1895.4371337890625,0.0,3702.0849609375,0.8762174844741821,1.0,0.0,3.0,1.0,0.0
18193140,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8398494124412537,0.4012484848499298,0.3634631037712097,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.992840051651001,0.6605647206306458,0.6254722476005554,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9043176770210266,0.5029252767562866,0.3528422117233276,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8629083037376404,0.4371002316474914,0.4162205159664154,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7150251865386963,0.2420856803655624,1.1053285598754885,285.0009155273437,284.95001220703125,301.6272888183594,292.43701171875,298.2333984375,297.2452087402344,285.0000915527344,1.0,0.6467627882957458,1.0,0.1500000059604644,0.909966230392456,1.0,-3.43859601020813,0.296760082244873,3.141835927963257,-0.477772057056427,0.930877685546875,0.930877685546875,0.0,188.02456665039065,165.0,55874.62109375,0.0,3427.7529296875,1.0,279.4413452148437,283.1251525878906,295.419677734375,298.9828491210937,293.1499938964844,293.1499938964844,279.1499938964844,33371.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251488447189332,1.0,0.0,0.0,3.626307249069214,3.6263303756713854,8.774501907282684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.16015625,0.0,1487.4267578125,1895.4371337890625,0.0,3636.59716796875,0.8981199264526367,1.0,0.0,3.0,1.0,0.0
18193200,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8398494124412537,0.4012484848499298,0.3634631037712097,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.992840051651001,0.6605647206306458,0.6254722476005554,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9043176770210266,0.5029252767562866,0.3528422117233276,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8629083037376404,0.4371002316474914,0.4162205159664154,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7150251865386963,0.2420856803655624,1.1053285598754885,285.0009155273437,284.95001220703125,301.6272888183594,292.43701171875,298.2333984375,297.2452087402344,285.0000915527344,1.0,0.6467627882957458,1.0,0.1500000059604644,0.909966230392456,1.0,-3.43859601020813,0.296760082244873,3.141835927963257,-0.477772057056427,0.930877685546875,0.930877685546875,0.0,188.02456665039065,165.0,55874.62109375,0.0,3427.7529296875,1.0,279.4413452148437,283.1251525878906,295.419677734375,298.9828491210937,293.1499938964844,293.1499938964844,279.1499938964844,33371.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251488447189332,1.0,0.0,0.0,3.626307249069214,3.6263303756713854,8.774501907282684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.16015625,0.0,1487.4267578125,1895.4371337890625,0.0,3636.59716796875,0.8981199264526367,1.0,0.0,3.0,1.0,0.0
18193260,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8515341877937317,0.4010460078716278,0.3632761240005493,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6629040241241455,0.6164724230766296,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9204131364822388,0.5047639012336731,0.3540754318237304,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8762212991714478,0.4379892945289612,0.4169802665710449,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7250393629074097,0.2422933429479599,1.1054654121398926,284.8794250488281,284.95001220703125,301.6070861816406,292.40045166015625,298.23321533203125,297.2440185546875,284.87481689453125,1.0,0.6403425931930542,1.0,0.1500000059604644,0.9067297577857972,1.0,-3.423365354537964,0.2950095236301422,3.1283559799194336,-0.4872611463069916,0.8251686692237854,0.8251686692237854,0.0,177.38006591796875,153.0,56139.06640625,0.0,3336.343994140625,1.0,279.158447265625,282.9894104003906,295.4286193847656,299.0917053222656,293.1499938964844,293.1499938964844,279.45001220703125,39356.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346899390220642,1.0,0.0,0.0,3.4977946281433105,3.4978179931640625,8.163603979483014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.6025390625,0.0,1394.40234375,1895.4371337890625,0.0,3724.05322265625,0.873604416847229,1.0,0.0,3.0,1.0,0.0
18193320,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8515341877937317,0.4010460078716278,0.3632761240005493,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6629040241241455,0.6164724230766296,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9204131364822388,0.5047639012336731,0.3540754318237304,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8762212991714478,0.4379892945289612,0.4169802665710449,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7250393629074097,0.2422933429479599,1.1054654121398926,284.8794250488281,284.95001220703125,301.6070861816406,292.40045166015625,298.23321533203125,297.2440185546875,284.87481689453125,1.0,0.6403425931930542,1.0,0.1500000059604644,0.9067297577857972,1.0,-3.423365354537964,0.2950095236301422,3.1283559799194336,-0.4872611463069916,0.8251686692237854,0.8251686692237854,0.0,177.38006591796875,153.0,56139.06640625,0.0,3336.343994140625,1.0,279.158447265625,282.9894104003906,295.4286193847656,299.0917053222656,293.1499938964844,293.1499938964844,279.45001220703125,39356.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346899390220642,1.0,0.0,0.0,3.4977946281433105,3.4978179931640625,8.163603979483014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.6025390625,0.0,1394.40234375,1895.4371337890625,0.0,3724.05322265625,0.873604416847229,1.0,0.0,3.0,1.0,0.0
18193380,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.863053023815155,0.4018535912036896,0.3634190857410431,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6684401035308838,0.5919215083122253,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9366468191146852,0.5076360106468201,0.3556201159954071,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8891546726226807,0.4396007657051086,0.4179514646530151,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7343444228172302,0.2429767549037933,1.1062321662902832,284.9840087890625,284.95001220703125,301.5873107910156,292.3641662597656,298.2367858886719,297.2622985839844,284.9828796386719,1.0,0.6321650743484497,1.0,0.1500000059604644,0.9034932851791382,1.0,-3.4047420024871826,0.2922630310058594,3.1124789714813232,-0.4739486277103424,0.9096580147743224,0.9096580147743224,0.0,169.30087280273438,141.0,55225.6015625,0.0,3239.83740234375,1.0,279.44110107421875,283.1198425292969,295.34002685546875,298.8711853027344,293.1499938964844,293.1499938964844,279.1499938964844,34104.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260690808296204,1.0,0.0,0.0,3.589090585708618,3.589113712310791,8.59532178765221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.7900390625,0.0,1452.50537109375,1895.4371337890625,0.0,3645.05859375,0.8903408050537109,1.0,0.0,3.0,1.0,0.0
18193440,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.863053023815155,0.4018535912036896,0.3634190857410431,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6684401035308838,0.5919215083122253,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9366468191146852,0.5076360106468201,0.3556201159954071,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8891546726226807,0.4396007657051086,0.4179514646530151,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7343444228172302,0.2429767549037933,1.1062321662902832,284.9840087890625,284.95001220703125,301.5873107910156,292.3641662597656,298.2367858886719,297.2622985839844,284.9828796386719,1.0,0.6321650743484497,1.0,0.1500000059604644,0.9034932851791382,1.0,-3.4047420024871826,0.2922630310058594,3.1124789714813232,-0.4739486277103424,0.9096580147743224,0.9096580147743224,0.0,169.30087280273438,141.0,55225.6015625,0.0,3239.83740234375,1.0,279.44110107421875,283.1198425292969,295.34002685546875,298.8711853027344,293.1499938964844,293.1499938964844,279.1499938964844,34104.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260690808296204,1.0,0.0,0.0,3.589090585708618,3.589113712310791,8.59532178765221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.7900390625,0.0,1452.50537109375,1895.4371337890625,0.0,3645.05859375,0.8903408050537109,1.0,0.0,3.0,1.0,0.0
18193500,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8696132302284241,0.4017913937568664,0.3634555041790008,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.6720083355903625,0.5786927342414856,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.945509910583496,0.5086349248886108,0.3563711643218994,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8964236974716187,0.4400693476200104,0.418418139219284,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.73960280418396,0.2431420087814331,1.1066786050796509,284.8630065917969,284.95001220703125,301.5776062011719,292.3461303710937,298.2425231933594,297.27276611328125,284.86248779296875,1.0,0.6277328729629517,1.0,0.1500000059604644,0.9018750190734864,1.0,-3.3908824920654297,0.2903639376163482,3.1005184650421143,-0.4726287126541137,0.8197591304779053,0.8197591304779053,0.0,164.5488739013672,141.0,55689.2890625,0.0,3180.7978515625,1.0,279.199951171875,282.9835205078125,295.3749694824219,299.042236328125,293.1499938964844,293.1499938964844,279.1499938964844,39436.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318100810050964,1.0,0.0,0.0,3.519437313079834,3.519460678100586,8.264941584457119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7548828125,0.0,1417.50048828125,1895.4371337890625,0.0,3697.721435546875,0.8761212825775146,1.0,0.0,3.0,1.0,0.0
18193560,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8762233853340149,0.4016494154930115,0.3631476163864136,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6760430335998535,0.5653618574142456,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9541686773300172,0.5095801949501038,0.3568785190582275,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9037814140319824,0.4404564797878265,0.4186111688613891,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7449731826782227,0.2432566285133361,1.1064093112945557,284.8949890136719,284.95001220703125,301.5679931640625,292.3281555175781,298.2499084472656,297.2851257324219,284.895751953125,1.0,0.622999906539917,1.0,0.1500000059604644,0.9001558423042297,1.0,-3.3750009536743164,0.2881838679313659,3.0868172645568848,-0.4711646139621734,0.8175967931747437,0.8175967931747437,0.0,159.77120971679688,159.0,55190.85546875,0.0,3117.550537109375,1.0,279.1588439941406,283.0223999023437,295.3436584472656,298.9422607421875,293.1499938964844,293.1499938964844,279.45001220703125,40019.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329665899276732,1.0,0.0,0.0,3.4130899906158447,3.4131124019622803,7.773001584610029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.322265625,0.0,1313.3470458984375,1895.4371337890625,0.0,3708.302734375,0.85621577501297,1.0,0.0,3.0,1.0,0.0
18193620,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8788275718688965,0.4025026261806488,0.3636129796504974,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6845551133155823,0.5611567497253418,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9584869742393494,0.5125917196273804,0.3587357103824615,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9071587324142456,0.4420894980430603,0.4198878109455108,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7473152279853821,0.2440767437219619,1.1091123819351196,284.9942321777344,284.95001220703125,301.5492248535156,292.29254150390625,298.2716979980469,297.3178405761719,284.99420166015625,1.0,0.623542845249176,1.0,0.1500000059604644,0.8967174887657166,1.0,-3.37746262550354,0.2887953519821167,3.088667392730713,-0.4716939926147461,0.8997821807861328,0.8997821807861328,0.0,158.57923889160156,177.0,54532.84375,0.0,3116.241943359375,1.0,279.4404602050781,283.143310546875,295.2621459960937,298.7374267578125,293.1499938964844,293.1499938964844,279.75,33751.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229970574378968,1.0,0.0,0.0,3.5198771953582764,3.519899606704712,8.26700784273271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.25390625,0.0,1376.9395751953125,1895.4371337890625,0.0,3616.791015625,0.8746299743652344,1.0,0.0,3.0,1.0,0.0
18193680,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8788275718688965,0.4025026261806488,0.3636129796504974,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6845551133155823,0.5611567497253418,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9584869742393494,0.5125917196273804,0.3587357103824615,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9071587324142456,0.4420894980430603,0.4198878109455108,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7473152279853821,0.2440767437219619,1.1091123819351196,284.9942321777344,284.95001220703125,301.5492248535156,292.29254150390625,298.2716979980469,297.3178405761719,284.99420166015625,1.0,0.623542845249176,1.0,0.1500000059604644,0.8967174887657166,1.0,-3.37746262550354,0.2887953519821167,3.088667392730713,-0.4716939926147461,0.8997821807861328,0.8997821807861328,0.0,158.57923889160156,177.0,54532.84375,0.0,3116.241943359375,1.0,279.4404602050781,283.143310546875,295.2621459960937,298.7374267578125,293.1499938964844,293.1499938964844,279.75,33751.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229970574378968,1.0,0.0,0.0,3.5198771953582764,3.519899606704712,8.26700784273271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.25390625,0.0,1376.9395751953125,1895.4371337890625,0.0,3616.791015625,0.8746299743652344,1.0,0.0,3.0,1.0,0.0
18193740,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8732612729072571,0.4036636054515838,0.3647466599941253,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.6901823282241821,0.5735673904418945,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.953279972076416,0.5159500241279602,0.3611272275447845,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9016625881195068,0.4440285265445709,0.4218044579029083,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7432878017425537,0.2451517581939697,1.1144307851791382,285.0778503417969,284.95001220703125,301.531005859375,292.2572937011719,298.2806701660156,297.3346862792969,285.0770263671875,1.0,0.6302918195724487,1.0,0.1500000059604644,0.8932790756225586,1.0,-3.405306339263916,0.2930860817432403,3.112220287322998,-0.4737820029258728,1.0,1.0,0.0,163.57379150390625,195.0,54412.66015625,0.0,3207.93701171875,1.0,279.741455078125,283.2388610839844,295.2411804199219,298.68768310546875,293.1499938964844,293.1499938964844,279.45001220703125,31213.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170498251914978,1.0,0.0,0.0,3.720157384872437,3.720181226730346,9.234553886017238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.4453125,0.0,1576.132568359375,1895.4371337890625,0.0,3561.907470703125,0.9174779653549194,1.0,0.0,3.0,1.0,0.0
18193800,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8732612729072571,0.4036636054515838,0.3647466599941253,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.6901823282241821,0.5735673904418945,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.953279972076416,0.5159500241279602,0.3611272275447845,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9016625881195068,0.4440285265445709,0.4218044579029083,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7432878017425537,0.2451517581939697,1.1144307851791382,285.0778503417969,284.95001220703125,301.531005859375,292.2572937011719,298.2806701660156,297.3346862792969,285.0770263671875,1.0,0.6302918195724487,1.0,0.1500000059604644,0.8932790756225586,1.0,-3.405306339263916,0.2930860817432403,3.112220287322998,-0.4737820029258728,1.0,1.0,0.0,163.57379150390625,195.0,54412.66015625,0.0,3207.93701171875,1.0,279.741455078125,283.2388610839844,295.2411804199219,298.68768310546875,293.1499938964844,293.1499938964844,279.45001220703125,31213.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170498251914978,1.0,0.0,0.0,3.720157384872437,3.720181226730346,9.234553886017238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.4453125,0.0,1576.132568359375,1895.4371337890625,0.0,3561.907470703125,0.9174779653549194,1.0,0.0,3.0,1.0,0.0
18193860,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8608986735343933,0.4032529592514038,0.3650850355625152,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9990000128746032,0.6906828880310059,0.5991445779800415,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9396499991416932,0.5178629755973816,0.3629699051380157,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8892423510551453,0.4447967410087585,0.4231733679771423,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7340902090072632,0.2454759180545807,1.1184773445129397,284.9190368652344,284.95001220703125,301.5133972167969,292.2225341796875,298.2626037597656,297.3168334960937,284.91973876953125,1.0,0.6410229802131653,1.0,0.1500000059604644,0.8900113701820374,1.0,-3.445197820663452,0.2991476953029632,3.146050214767456,-0.4766035676002502,0.9241217374801636,0.9241217374801636,0.0,173.38848876953125,198.0,56128.484375,0.0,3357.350341796875,1.0,279.45733642578125,283.0403747558594,295.2777099609375,298.9052429199219,293.1499938964844,293.1499938964844,279.1499938964844,35728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323474168777466,1.0,0.0,0.0,3.744218587875366,3.7442433834075928,9.354394592264724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3203125,0.0,1638.451904296875,1895.4371337890625,0.0,3702.63916015625,0.9259149432182312,1.0,0.0,3.0,1.0,0.0
18193920,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8608986735343933,0.4032529592514038,0.3650850355625152,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9990000128746032,0.6906828880310059,0.5991445779800415,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9396499991416932,0.5178629755973816,0.3629699051380157,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8892423510551453,0.4447967410087585,0.4231733679771423,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7340902090072632,0.2454759180545807,1.1184773445129397,284.9190368652344,284.95001220703125,301.5133972167969,292.2225341796875,298.2626037597656,297.3168334960937,284.91973876953125,1.0,0.6410229802131653,1.0,0.1500000059604644,0.8900113701820374,1.0,-3.445197820663452,0.2991476953029632,3.146050214767456,-0.4766035676002502,0.9241217374801636,0.9241217374801636,0.0,173.38848876953125,198.0,56128.484375,0.0,3357.350341796875,1.0,279.45733642578125,283.0403747558594,295.2777099609375,298.9052429199219,293.1499938964844,293.1499938964844,279.1499938964844,35728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323474168777466,1.0,0.0,0.0,3.744218587875366,3.7442433834075928,9.354394592264724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3203125,0.0,1638.451904296875,1895.4371337890625,0.0,3702.63916015625,0.9259149432182312,1.0,0.0,3.0,1.0,0.0
18193980,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8505802750587463,0.4023992121219635,0.3645403981208801,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6878802180290222,0.6207688450813293,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.928046703338623,0.5193912982940674,0.3641957938671112,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8789154887199402,0.4450577199459076,0.4237026870250702,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7262403964996338,0.2452673465013504,1.119140386581421,284.880615234375,284.95001220703125,301.4964294433594,292.1883239746094,298.23126220703125,297.2820129394531,284.8826599121094,1.0,0.6488471627235413,1.0,0.1500000059604644,0.8867436051368713,1.0,-3.473482847213745,0.3035416305065155,3.1699411869049072,-0.4781595468521118,0.8399800062179565,0.8399800062179565,0.0,181.7486724853516,201.0,56763.0859375,0.0,3473.546142578125,1.0,279.15838623046875,282.9791259765625,295.23193359375,298.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,40220.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94416606426239,1.0,0.0,0.0,3.5479979515075684,3.5480217933654785,8.399626949540107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.43701171875,0.0,1453.313232421875,1895.4371337890625,0.0,3810.256591796875,0.8863077759742737,1.0,0.0,3.0,1.0,0.0
18194040,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8505802750587463,0.4023992121219635,0.3645403981208801,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6878802180290222,0.6207688450813293,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.928046703338623,0.5193912982940674,0.3641957938671112,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8789154887199402,0.4450577199459076,0.4237026870250702,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7262403964996338,0.2452673465013504,1.119140386581421,284.880615234375,284.95001220703125,301.4964294433594,292.1883239746094,298.23126220703125,297.2820129394531,284.8826599121094,1.0,0.6488471627235413,1.0,0.1500000059604644,0.8867436051368713,1.0,-3.473482847213745,0.3035416305065155,3.1699411869049072,-0.4781595468521118,0.8399800062179565,0.8399800062179565,0.0,181.7486724853516,201.0,56763.0859375,0.0,3473.546142578125,1.0,279.15838623046875,282.9791259765625,295.23193359375,298.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,40220.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94416606426239,1.0,0.0,0.0,3.5479979515075684,3.5480217933654785,8.399626949540107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.43701171875,0.0,1453.313232421875,1895.4371337890625,0.0,3810.256591796875,0.8863077759742737,1.0,0.0,3.0,1.0,0.0
18194100,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8470180630683899,0.4026428461074829,0.3645832240581512,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.6869080662727356,0.6290067434310913,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9241310358047484,0.5208081603050232,0.3650455772876739,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8753117322921753,0.4456571340560913,0.4241553246974945,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7233780026435852,0.2453943341970443,1.1196409463882446,285.00457763671875,284.95001220703125,301.4882202148437,292.1714172363281,298.2217712402344,297.2721862792969,285.00634765625,1.0,0.6521357893943787,1.0,0.1500000059604644,0.8851097226142883,1.0,-3.4856112003326416,0.3054558634757995,3.1801555156707764,-0.4789106845855713,0.9208101034164428,0.9208101034164428,0.0,185.0583953857422,201.0,56072.984375,0.0,3522.287353515625,1.0,279.39923095703125,283.122314453125,295.1507263183594,298.68878173828125,293.1499938964844,293.1499938964844,279.45001220703125,34675.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938599705696106,1.0,0.0,0.0,3.592979907989502,3.593003273010254,8.613960744696669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.83837890625,0.0,1460.89501953125,1895.4371337890625,0.0,3759.70458984375,0.8934457302093506,1.0,0.0,3.0,1.0,0.0
18194160,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8445122241973877,0.4030288755893707,0.3649971485137939,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6861927509307861,0.6355974078178406,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9215027093887328,0.522363007068634,0.366176575422287,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8727593421936035,0.4463972151279449,0.4249099493026733,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7212926745414734,0.2456280291080474,1.1209657192230225,285.002197265625,284.95001220703125,301.4801940917969,292.1546630859375,298.21466064453125,297.2655029296875,285.0016174316406,1.0,0.65517657995224,1.0,0.1500000059604644,0.8836224675178528,1.0,-3.4978995323181152,0.3073877096176147,3.190511703491211,-0.4796682298183441,0.9375338554382324,0.9375338554382324,0.0,187.85357666015625,204.0,56275.84375,0.0,3568.65673828125,1.0,279.4425354003906,283.1181030273437,295.1385498046875,298.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,33536.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369438886642456,1.0,0.0,0.0,3.6601521968841553,3.6601758003234863,8.939054509937705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.615234375,0.0,1526.0079345703125,1895.4371337890625,0.0,3744.619873046875,0.9057204127311708,1.0,0.0,3.0,1.0,0.0
18194220,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8390951156616211,0.4026397168636322,0.3650866746902466,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6837122440338135,0.6473326683044434,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9158657789230348,0.5243702530860901,0.3678885996341705,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8674160242080688,0.4470221698284149,0.4258900284767151,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7168830633163452,0.2456250488758087,1.1223939657211304,284.9104309082031,284.95001220703125,301.4646911621094,292.1216735839844,298.1944885253906,297.2445068359375,284.9113464355469,1.0,0.6604263186454773,1.0,0.1500000059604644,0.8806478977203369,1.0,-3.5170986652374268,0.3104676008224487,3.2066309452056885,-0.4805982112884521,0.8563742637634277,0.8563742637634277,0.0,193.2974853515625,207.0,57170.8203125,0.0,3648.160888671875,1.0,279.1582336425781,283.00054931640625,295.1541442871094,298.8569641113281,293.1499938964844,293.1499938964844,279.45001220703125,38342.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472546577453612,1.0,0.0,0.0,3.55558443069458,3.555608034133911,8.435586664745642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.16552734375,0.0,1447.7119140625,1895.4371337890625,0.0,3838.1962890625,0.8862937688827515,1.0,0.0,3.0,1.0,0.0
18194280,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8390951156616211,0.4026397168636322,0.3650866746902466,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6837122440338135,0.6473326683044434,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9158657789230348,0.5243702530860901,0.3678885996341705,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8674160242080688,0.4470221698284149,0.4258900284767151,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7168830633163452,0.2456250488758087,1.1223939657211304,284.9104309082031,284.95001220703125,301.4646911621094,292.1216735839844,298.1944885253906,297.2445068359375,284.9113464355469,1.0,0.6604263186454773,1.0,0.1500000059604644,0.8806478977203369,1.0,-3.5170986652374268,0.3104676008224487,3.2066309452056885,-0.4805982112884521,0.8563742637634277,0.8563742637634277,0.0,193.2974853515625,207.0,57170.8203125,0.0,3648.160888671875,1.0,279.1582336425781,283.00054931640625,295.1541442871094,298.8569641113281,293.1499938964844,293.1499938964844,279.45001220703125,38342.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472546577453612,1.0,0.0,0.0,3.55558443069458,3.555608034133911,8.435586664745642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.16552734375,0.0,1447.7119140625,1895.4371337890625,0.0,3838.1962890625,0.8862937688827515,1.0,0.0,3.0,1.0,0.0
18194340,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8331767916679382,0.4030784368515014,0.3654676377773285,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9937065243721008,0.6831842064857483,0.6473543047904968,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9095903038978576,0.5272421836853027,0.369867593050003,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8614042401313782,0.4482196867465973,0.4270581305027008,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7117308974266052,0.2459462732076645,1.1243257522583008,285.0077209472656,284.95001220703125,301.45001220703125,292.08935546875,298.1871337890625,297.23944091796875,285.0068054199219,1.0,0.6641882658004761,1.0,0.1500000059604644,0.8776733875274658,1.0,-3.523691177368164,0.3117003738880157,3.2119908332824707,-0.4807268381118774,0.9482619762420654,0.9482619762420654,0.0,199.0664978027344,210.0,56553.0703125,0.0,3699.130615234375,1.0,279.4417419433594,283.1186828613281,295.075439453125,298.6749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33210.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408825039863586,1.0,0.0,0.0,3.677447557449341,3.677471160888672,9.023733014146272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7138671875,0.0,1542.8916015625,1895.4371337890625,0.0,3780.466064453125,0.9095142483711244,1.0,0.0,3.0,1.0,0.0
18194400,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8331767916679382,0.4030784368515014,0.3654676377773285,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9937065243721008,0.6831842064857483,0.6473543047904968,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9095903038978576,0.5272421836853027,0.369867593050003,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8614042401313782,0.4482196867465973,0.4270581305027008,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7117308974266052,0.2459462732076645,1.1243257522583008,285.0077209472656,284.95001220703125,301.45001220703125,292.08935546875,298.1871337890625,297.23944091796875,285.0068054199219,1.0,0.6641882658004761,1.0,0.1500000059604644,0.8776733875274658,1.0,-3.523691177368164,0.3117003738880157,3.2119908332824707,-0.4807268381118774,0.9482619762420654,0.9482619762420654,0.0,199.0664978027344,210.0,56553.0703125,0.0,3699.130615234375,1.0,279.4417419433594,283.1186828613281,295.075439453125,298.6749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33210.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408825039863586,1.0,0.0,0.0,3.677447557449341,3.677471160888672,9.023733014146272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7138671875,0.0,1542.8916015625,1895.4371337890625,0.0,3780.466064453125,0.9095142483711244,1.0,0.0,3.0,1.0,0.0
18194460,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8280496597290039,0.4024518430233001,0.3653496503829956,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.988556146621704,0.6826890707015991,0.6471967697143555,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.904631733894348,0.5291143655776978,0.3714881837368011,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8564116954803467,0.448625385761261,0.427846610546112,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.707192599773407,0.2458660453557968,1.1254514455795288,284.9025573730469,284.95001220703125,301.4385986328125,292.0585327148437,298.1769714355469,297.2300109863281,284.9034423828125,1.0,0.6671484112739563,1.0,0.1500000059604644,0.8746117949485779,1.0,-3.5276217460632324,0.3125532865524292,3.2150683403015137,-0.4805740714073181,0.8563104271888733,0.8563104271888733,0.0,203.96209716796875,213.0,57274.46875,0.0,3738.37353515625,1.0,279.1580810546875,282.9911193847656,295.0894470214844,298.8018493652344,293.1499938964844,293.1499938964844,279.45001220703125,38570.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95091313123703,1.0,0.0,0.0,3.570305585861206,3.570329427719116,8.505583082296653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.2119140625,0.0,1465.1119384765625,1895.4371337890625,0.0,3871.1845703125,0.8896462321281433,1.0,0.0,3.0,1.0,0.0
18194520,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8280496597290039,0.4024518430233001,0.3653496503829956,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.988556146621704,0.6826890707015991,0.6471967697143555,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.904631733894348,0.5291143655776978,0.3714881837368011,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8564116954803467,0.448625385761261,0.427846610546112,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.707192599773407,0.2458660453557968,1.1254514455795288,284.9025573730469,284.95001220703125,301.4385986328125,292.0585327148437,298.1769714355469,297.2300109863281,284.9034423828125,1.0,0.6671484112739563,1.0,0.1500000059604644,0.8746117949485779,1.0,-3.5276217460632324,0.3125532865524292,3.2150683403015137,-0.4805740714073181,0.8563104271888733,0.8563104271888733,0.0,203.96209716796875,213.0,57274.46875,0.0,3738.37353515625,1.0,279.1580810546875,282.9911193847656,295.0894470214844,298.8018493652344,293.1499938964844,293.1499938964844,279.45001220703125,38570.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95091313123703,1.0,0.0,0.0,3.570305585861206,3.570329427719116,8.505583082296653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.2119140625,0.0,1465.1119384765625,1895.4371337890625,0.0,3871.1845703125,0.8896462321281433,1.0,0.0,3.0,1.0,0.0
