time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194580,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8248255252838135,0.4028014242649078,0.3655307590961456,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9852629899978638,0.6836205124855042,0.6478331685066223,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9021417498588562,0.5320109128952026,0.3733880817890167,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8533921837806702,0.4497158825397491,0.4287936091423034,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7042706608772278,0.2461967170238495,1.1269018650054932,285.0046691894531,284.95001220703125,301.4327697753906,292.0298767089844,298.1772155761719,297.23193359375,285.00396728515625,1.0,0.6697566509246826,1.0,0.1500000059604644,0.8715502023696899,1.0,-3.533764839172364,0.3137477934360504,3.220017194747925,-0.4807981848716736,0.9478358626365662,0.9478358626365662,0.0,207.4911499023437,216.0,56605.55859375,0.0,3775.0185546875,1.0,279.4418029785156,283.11505126953125,295.01190185546875,298.6131591796875,293.1499938964844,293.1499938964844,279.1499938964844,33364.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436307549476624,1.0,0.0,0.0,3.6841881275177,3.6842119693756095,9.056843737198506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.4140625,0.0,1551.637451171875,1895.4371337890625,0.0,3805.40576171875,0.9112157821655272,1.0,0.0,3.0,1.0,0.0
18194640,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8248255252838135,0.4028014242649078,0.3655307590961456,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9852629899978638,0.6836205124855042,0.6478331685066223,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9021417498588562,0.5320109128952026,0.3733880817890167,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8533921837806702,0.4497158825397491,0.4287936091423034,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7042706608772278,0.2461967170238495,1.1269018650054932,285.0046691894531,284.95001220703125,301.4327697753906,292.0298767089844,298.1772155761719,297.23193359375,285.00396728515625,1.0,0.6697566509246826,1.0,0.1500000059604644,0.8715502023696899,1.0,-3.533764839172364,0.3137477934360504,3.220017194747925,-0.4807981848716736,0.9478358626365662,0.9478358626365662,0.0,207.4911499023437,216.0,56605.55859375,0.0,3775.0185546875,1.0,279.4418029785156,283.11505126953125,295.01190185546875,298.6131591796875,293.1499938964844,293.1499938964844,279.1499938964844,33364.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436307549476624,1.0,0.0,0.0,3.6841881275177,3.6842119693756095,9.056843737198506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.4140625,0.0,1551.637451171875,1895.4371337890625,0.0,3805.40576171875,0.9112157821655272,1.0,0.0,3.0,1.0,0.0
18194700,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8233559727668762,0.4025512337684631,0.365621954202652,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.983765721321106,0.683682918548584,0.6482374668121338,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9010812044143676,0.5330466032028198,0.3743438720703125,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8520564436912537,0.4499617218971252,0.4292859137058258,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7029869556427002,0.2462203055620193,1.127815008163452,284.8804931640625,284.95001220703125,301.4317932128906,292.0163269042969,298.1747741699219,297.2293701171875,284.8788146972656,1.0,0.6710429787635803,1.0,0.1500000059604644,0.8700194358825684,1.0,-3.537208318710327,0.3144007623195648,3.222807645797729,-0.4808006286621094,0.8625931739807129,0.8625931739807129,0.0,209.1739044189453,216.0,57518.3125,0.0,3793.814697265625,1.0,279.1973876953125,282.96612548828125,295.0542907714844,298.81475830078125,293.1499938964844,293.1499938964844,279.1499938964844,37545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504315853118896,1.0,0.0,0.0,3.6533048152923584,3.6533291339874254,8.905639674594568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0361328125,0.0,1548.4205322265625,1895.4371337890625,0.0,3866.849609375,0.9049739837646484,1.0,0.0,3.0,1.0,0.0
18194760,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.821187436580658,0.4021459817886352,0.3653369843959808,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9815706610679626,0.6835606694221497,0.6482108235359192,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8992666602134705,0.5339499115943909,0.3750209510326385,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8500668406486511,0.4500555992126465,0.4294717907905578,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7011054158210754,0.2461400628089904,1.127920150756836,284.90155029296875,284.95001220703125,301.4320983886719,292.00323486328125,298.1714172363281,297.2250366210937,284.9029235839844,1.0,0.672152042388916,1.0,0.1500000059604644,0.8684577941894531,1.0,-3.5380005836486816,0.3146657347679138,3.223334789276123,-0.4806413352489471,0.8562576770782471,0.8562576770782471,0.0,211.187240600586,219.0,57312.33984375,0.0,3807.974609375,1.0,279.1576538085937,282.9896545410156,295.03192138671875,298.7447814941406,293.1499938964844,293.1499938964844,279.45001220703125,38756.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531220197677612,1.0,0.0,0.0,3.573042631149292,3.573066473007202,8.518629215359397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.76708984375,0.0,1469.4127197265625,1895.4371337890625,0.0,3891.04345703125,0.8903669714927673,1.0,0.0,3.0,1.0,0.0
18194820,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8186475038528442,0.4024558961391449,0.3654641211032867,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9789385795593262,0.6846021413803101,0.6489744782447815,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.89769446849823,0.5369284152984619,0.3769510984420776,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8478227257728577,0.4510772824287414,0.4303308427333832,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6988728046417236,0.2464771717786789,1.129301905632019,285.0050354003906,284.95001220703125,301.4362487792969,291.9784545898437,298.1748962402344,297.2283020019531,285.0042724609375,1.0,0.6744586229324341,1.0,0.1500000059604644,0.8653345704078674,1.0,-3.5440802574157715,0.3158751428127289,3.2282052040100098,-0.4808342456817627,0.9487276077270508,0.9487276077270508,0.0,214.142822265625,222.0,56651.05078125,0.0,3841.20703125,1.0,279.4418334960937,283.1141967773437,294.9590759277344,298.56121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33385.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455479383468628,1.0,0.0,0.0,3.6881914138793945,3.6882152557373047,9.076537139662832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4208984375,0.0,1556.3082275390625,1895.4371337890625,0.0,3822.767333984375,0.9120749235153198,1.0,0.0,3.0,1.0,0.0
18194880,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8186475038528442,0.4024558961391449,0.3654641211032867,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9789385795593262,0.6846021413803101,0.6489744782447815,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.89769446849823,0.5369284152984619,0.3769510984420776,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8478227257728577,0.4510772824287414,0.4303308427333832,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6988728046417236,0.2464771717786789,1.129301905632019,285.0050354003906,284.95001220703125,301.4362487792969,291.9784545898437,298.1748962402344,297.2283020019531,285.0042724609375,1.0,0.6744586229324341,1.0,0.1500000059604644,0.8653345704078674,1.0,-3.5440802574157715,0.3158751428127289,3.2282052040100098,-0.4808342456817627,0.9487276077270508,0.9487276077270508,0.0,214.142822265625,222.0,56651.05078125,0.0,3841.20703125,1.0,279.4418334960937,283.1141967773437,294.9590759277344,298.56121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33385.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455479383468628,1.0,0.0,0.0,3.6881914138793945,3.6882152557373047,9.076537139662832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4208984375,0.0,1556.3082275390625,1895.4371337890625,0.0,3822.767333984375,0.9120749235153198,1.0,0.0,3.0,1.0,0.0
18194940,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8153492212295532,0.4017274975776672,0.365195631980896,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9755378365516664,0.6845780611038208,0.6493787169456482,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8953951597213745,0.5390295386314392,0.3786702752113342,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8449373245239258,0.4513153731822967,0.4309082925319671,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6961029767990112,0.2464130669832229,1.1302417516708374,284.9023132324219,284.95001220703125,301.4448547363281,291.9554138183594,298.1720275878906,297.2224426269531,284.9032592773437,1.0,0.6766830086708069,1.0,0.1500000059604644,0.8622113466262817,1.0,-3.5481464862823486,0.3167895078659057,3.2313570976257324,-0.4806435406208038,0.8576018810272217,0.8576018810272217,0.0,217.557861328125,225.0,57377.40234375,0.0,3872.1982421875,1.0,279.1579895019531,282.9884948730469,294.9830017089844,298.6976318359375,293.1499938964844,293.1499938964844,279.45001220703125,38620.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549047946929932,1.0,0.0,0.0,3.579068183898926,3.579091787338257,8.547384027224325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.45263671875,0.0,1474.90087890625,1895.4371337890625,0.0,3907.038818359375,0.8916377425193787,1.0,0.0,3.0,1.0,0.0
18195000,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8153492212295532,0.4017274975776672,0.365195631980896,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9755378365516664,0.6845780611038208,0.6493787169456482,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8953951597213745,0.5390295386314392,0.3786702752113342,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8449373245239258,0.4513153731822967,0.4309082925319671,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6961029767990112,0.2464130669832229,1.1302417516708374,284.9023132324219,284.95001220703125,301.4448547363281,291.9554138183594,298.1720275878906,297.2224426269531,284.9032592773437,1.0,0.6766830086708069,1.0,0.1500000059604644,0.8622113466262817,1.0,-3.5481464862823486,0.3167895078659057,3.2313570976257324,-0.4806435406208038,0.8576018810272217,0.8576018810272217,0.0,217.557861328125,225.0,57377.40234375,0.0,3872.1982421875,1.0,279.1579895019531,282.9884948730469,294.9830017089844,298.6976318359375,293.1499938964844,293.1499938964844,279.45001220703125,38620.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549047946929932,1.0,0.0,0.0,3.579068183898926,3.579091787338257,8.547384027224325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.45263671875,0.0,1474.90087890625,1895.4371337890625,0.0,3907.038818359375,0.8916377425193787,1.0,0.0,3.0,1.0,0.0
18195060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8129757642745972,0.4019595086574554,0.3652515411376953,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9730812311172484,0.6856328248977661,0.6501611471176147,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8942248225212097,0.5421992540359497,0.3807337880134582,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8429245352745056,0.4522220492362976,0.4316560328006744,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6941058039665222,0.2467402070760727,1.1315590143203735,285.0057983398437,284.95001220703125,301.4575500488281,291.9339599609375,298.1781616210937,297.2266540527344,285.0050964355469,1.0,0.6788886189460754,1.0,0.1500000059604644,0.8590955138206482,1.0,-3.554111957550049,0.3180009424686432,3.2361111640930176,-0.4808087944984436,0.950370192527771,0.950370192527771,0.0,220.3592987060547,228.0,56707.93359375,0.0,3904.3994140625,1.0,279.4418640136719,283.11346435546875,294.9140625,298.5180969238281,293.1499938964844,293.1499938964844,279.1499938964844,33370.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472565054893494,1.0,0.0,0.0,3.69251561164856,3.6925394535064697,9.097832958104846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0361328125,0.0,1561.0845947265625,1895.4371337890625,0.0,3838.213134765625,0.9131038784980774,1.0,0.0,3.0,1.0,0.0
18195120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8129757642745972,0.4019595086574554,0.3652515411376953,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9730812311172484,0.6856328248977661,0.6501611471176147,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8942248225212097,0.5421992540359497,0.3807337880134582,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8429245352745056,0.4522220492362976,0.4316560328006744,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6941058039665222,0.2467402070760727,1.1315590143203735,285.0057983398437,284.95001220703125,301.4575500488281,291.9339599609375,298.1781616210937,297.2266540527344,285.0050964355469,1.0,0.6788886189460754,1.0,0.1500000059604644,0.8590955138206482,1.0,-3.554111957550049,0.3180009424686432,3.2361111640930176,-0.4808087944984436,0.950370192527771,0.950370192527771,0.0,220.3592987060547,228.0,56707.93359375,0.0,3904.3994140625,1.0,279.4418640136719,283.11346435546875,294.9140625,298.5180969238281,293.1499938964844,293.1499938964844,279.1499938964844,33370.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472565054893494,1.0,0.0,0.0,3.69251561164856,3.6925394535064697,9.097832958104846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0361328125,0.0,1561.0845947265625,1895.4371337890625,0.0,3838.213134765625,0.9131038784980774,1.0,0.0,3.0,1.0,0.0
18195180,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8097386360168457,0.4011690318584442,0.3649227917194366,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9697177410125732,0.6855510473251343,0.6505274772644043,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8921905755996704,0.5443822741508484,0.3825274407863617,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8402025699615479,0.4523526132106781,0.4321304559707641,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6915003657341003,0.2466615885496139,1.1324326992034912,284.9021911621094,284.95001220703125,301.4739685058594,291.9139709472656,298.1773376464844,297.22119140625,284.90313720703125,1.0,0.6810410618782043,1.0,0.1500000059604644,0.8559797406196594,1.0,-3.55794644355774,0.3188993334770202,3.239047050476074,-0.480580598115921,0.8588781356811523,0.8588781356811523,0.0,223.71148681640625,231.0,57444.12890625,0.0,3934.568359375,1.0,279.157958984375,282.98651123046875,294.9413146972656,298.6586608886719,293.1499938964844,293.1499938964844,279.45001220703125,38600.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565670490264891,1.0,0.0,0.0,3.58503532409668,3.58505916595459,8.575909760111244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3642578125,0.0,1481.196533203125,1895.4371337890625,0.0,3921.926025390625,0.8929386138916016,1.0,0.0,3.0,1.0,0.0
18195240,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8097386360168457,0.4011690318584442,0.3649227917194366,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9697177410125732,0.6855510473251343,0.6505274772644043,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8921905755996704,0.5443822741508484,0.3825274407863617,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8402025699615479,0.4523526132106781,0.4321304559707641,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6915003657341003,0.2466615885496139,1.1324326992034912,284.9021911621094,284.95001220703125,301.4739685058594,291.9139709472656,298.1773376464844,297.22119140625,284.90313720703125,1.0,0.6810410618782043,1.0,0.1500000059604644,0.8559797406196594,1.0,-3.55794644355774,0.3188993334770202,3.239047050476074,-0.480580598115921,0.8588781356811523,0.8588781356811523,0.0,223.71148681640625,231.0,57444.12890625,0.0,3934.568359375,1.0,279.157958984375,282.98651123046875,294.9413146972656,298.6586608886719,293.1499938964844,293.1499938964844,279.45001220703125,38600.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565670490264891,1.0,0.0,0.0,3.58503532409668,3.58505916595459,8.575909760111244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3642578125,0.0,1481.196533203125,1895.4371337890625,0.0,3921.926025390625,0.8929386138916016,1.0,0.0,3.0,1.0,0.0
18195300,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8081883192062378,0.401187390089035,0.3647536039352417,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9681005477905272,0.6859438419342041,0.6506729125976562,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8912938237190247,0.545921266078949,0.3834397494792938,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8389143943786621,0.4526912569999695,0.4323195517063141,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.690244197845459,0.246765524148941,1.1326699256896973,285.0143127441406,284.95001220703125,301.4834899902344,291.9044494628906,298.1805419921875,297.22247314453125,285.015625,1.0,0.6820475459098816,1.0,0.1500000059604644,0.854421854019165,1.0,-3.559521198272705,0.3193040192127228,3.2402172088623047,-0.4805735051631927,0.9368194937705994,0.9368194937705994,0.0,225.2893524169922,231.0,56637.69140625,0.0,3948.212890625,1.0,279.4001770019531,283.12042236328125,294.8766174316406,298.4414978027344,293.1499938964844,293.1499938964844,279.45001220703125,34143.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508225321769714,1.0,0.0,0.0,3.632378101348877,3.632401704788208,8.803905870991002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.955078125,0.0,1499.827880859375,1895.4371337890625,0.0,3870.369140625,0.9016029238700868,1.0,0.0,3.0,1.0,0.0
18195360,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8073499798774719,0.4013467729091644,0.364921510219574,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9672311544418336,0.6865172386169434,0.6512231230735779,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8911494612693787,0.5476070642471313,0.3846249580383301,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8382585048675537,0.453167974948883,0.4327818751335144,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6895835995674133,0.2469709515571594,1.1336573362350464,285.0062255859375,284.95001220703125,301.4937744140625,291.895263671875,298.1851806640625,297.2254943847656,285.0051574707031,1.0,0.6831822395324707,1.0,0.1500000059604644,0.8528724908828735,1.0,-3.5635523796081543,0.3200769126415252,3.243475437164306,-0.480704516172409,0.952092170715332,0.952092170715332,0.0,226.4960327148437,234.0,56768.99609375,0.0,3965.9248046875,1.0,279.44287109375,283.1116943359375,294.8741760253906,298.4811706542969,293.1499938964844,293.1499938964844,279.1499938964844,33309.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488052725791932,1.0,0.0,0.0,3.699921607971192,3.6999456882476807,9.13436451810412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.578125,0.0,1569.0125732421875,1895.4371337890625,0.0,3852.192626953125,0.9144660830497742,1.0,0.0,3.0,1.0,0.0
18195420,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8040946125984192,0.4005062282085418,0.3645547330379486,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9638426303863524,0.6863341927528381,0.6515059471130371,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8892779350280762,0.5498259663581848,0.3864518404006958,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8356524109840393,0.4532174468040466,0.4331840276718139,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6870908141136169,0.246872067451477,1.134459137916565,284.90185546875,284.95001220703125,301.5166015625,291.8777770996094,298.18585205078125,297.2201232910156,284.90283203125,1.0,0.6852787137031555,1.0,0.1500000059604644,0.8497738838195801,1.0,-3.5671074390411377,0.320951759815216,3.2461557388305664,-0.4804361760616302,0.8601077795028687,0.8601077795028687,0.0,229.829833984375,237.0,57511.91015625,0.0,3995.400390625,1.0,279.1579284667969,282.98419189453125,294.9048767089844,298.62530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38594.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581074714660645,1.0,0.0,0.0,3.5913844108581543,3.5914082527160645,8.60631132582057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.40283203125,0.0,1488.031494140625,1895.4371337890625,0.0,3935.697509765625,0.8943383693695068,1.0,0.0,3.0,1.0,0.0
18195480,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8040946125984192,0.4005062282085418,0.3645547330379486,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9638426303863524,0.6863341927528381,0.6515059471130371,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8892779350280762,0.5498259663581848,0.3864518404006958,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8356524109840393,0.4532174468040466,0.4331840276718139,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6870908141136169,0.246872067451477,1.134459137916565,284.90185546875,284.95001220703125,301.5166015625,291.8777770996094,298.18585205078125,297.2201232910156,284.90283203125,1.0,0.6852787137031555,1.0,0.1500000059604644,0.8497738838195801,1.0,-3.5671074390411377,0.320951759815216,3.2461557388305664,-0.4804361760616302,0.8601077795028687,0.8601077795028687,0.0,229.829833984375,237.0,57511.91015625,0.0,3995.400390625,1.0,279.1579284667969,282.98419189453125,294.9048767089844,298.62530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38594.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581074714660645,1.0,0.0,0.0,3.5913844108581543,3.5914082527160645,8.60631132582057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.40283203125,0.0,1488.031494140625,1895.4371337890625,0.0,3935.697509765625,0.8943383693695068,1.0,0.0,3.0,1.0,0.0
18195540,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8017221093177795,0.4006374776363373,0.3645170927047729,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9613326787948608,0.6871997714042664,0.6521136164665222,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8883559703826904,0.5530956387519836,0.3885834515094757,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.833782970905304,0.4539619088172912,0.4337707459926605,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6852521300315857,0.2471615225076675,1.1356021165847778,285.00640869140625,284.95001220703125,301.54205322265625,291.861328125,298.1950378417969,297.2244873046875,285.0057067871094,1.0,0.6873667240142822,1.0,0.1500000059604644,0.8466752767562866,1.0,-3.572428941726685,0.3221070766448974,3.250321865081787,-0.4805203080177307,0.9536820650100708,0.9536820650100708,0.0,232.6008758544922,240.0,56830.96484375,0.0,4026.1044921875,1.0,279.44195556640625,283.1102600097656,294.8407592773437,298.4503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503256678581238,1.0,0.0,0.0,3.703861713409424,3.703885793685913,9.153829410024628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2158203125,0.0,1574.038330078125,1895.4371337890625,0.0,3865.895751953125,0.9156676530838012,1.0,0.0,3.0,1.0,0.0
18195600,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8017221093177795,0.4006374776363373,0.3645170927047729,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9613326787948608,0.6871997714042664,0.6521136164665222,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8883559703826904,0.5530956387519836,0.3885834515094757,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.833782970905304,0.4539619088172912,0.4337707459926605,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6852521300315857,0.2471615225076675,1.1356021165847778,285.00640869140625,284.95001220703125,301.54205322265625,291.861328125,298.1950378417969,297.2244873046875,285.0057067871094,1.0,0.6873667240142822,1.0,0.1500000059604644,0.8466752767562866,1.0,-3.572428941726685,0.3221070766448974,3.250321865081787,-0.4805203080177307,0.9536820650100708,0.9536820650100708,0.0,232.6008758544922,240.0,56830.96484375,0.0,4026.1044921875,1.0,279.44195556640625,283.1102600097656,294.8407592773437,298.4503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503256678581238,1.0,0.0,0.0,3.703861713409424,3.703885793685913,9.153829410024628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2158203125,0.0,1574.038330078125,1895.4371337890625,0.0,3865.895751953125,0.9156676530838012,1.0,0.0,3.0,1.0,0.0
18195660,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7985243201255798,0.3997534811496734,0.3641052544116974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9578903317451476,0.6869118213653564,0.6522934436798096,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.886597216129303,0.5553457736968994,0.3904296457767486,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8312534093856812,0.4539424777030945,0.4341042935848236,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6828383207321167,0.247040569782257,1.1363025903701782,284.9014587402344,284.95001220703125,301.56982421875,291.84576416015625,298.1968994140625,297.2192077636719,284.9024353027344,1.0,0.6894093751907349,1.0,0.1500000059604644,0.8435987234115601,1.0,-3.575624704360962,0.322946548461914,3.252678155899048,-0.480212390422821,0.8612513542175293,0.8612513542175293,0.0,235.9386444091797,243.0,57576.703125,0.0,4054.79638671875,1.0,279.1578674316406,282.9817199707031,294.8726501464844,298.59619140625,293.1499938964844,293.1499938964844,279.45001220703125,38596.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959536075592041,1.0,0.0,0.0,3.5976693630218506,3.59769344329834,8.636461075184343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.0283203125,0.0,1494.8740234375,1895.4371337890625,0.0,3948.449462890625,0.8957274556159973,1.0,0.0,3.0,1.0,0.0
18195720,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7985243201255798,0.3997534811496734,0.3641052544116974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9578903317451476,0.6869118213653564,0.6522934436798096,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.886597216129303,0.5553457736968994,0.3904296457767486,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8312534093856812,0.4539424777030945,0.4341042935848236,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6828383207321167,0.247040569782257,1.1363025903701782,284.9014587402344,284.95001220703125,301.56982421875,291.84576416015625,298.1968994140625,297.2192077636719,284.9024353027344,1.0,0.6894093751907349,1.0,0.1500000059604644,0.8435987234115601,1.0,-3.575624704360962,0.322946548461914,3.252678155899048,-0.480212390422821,0.8612513542175293,0.8612513542175293,0.0,235.9386444091797,243.0,57576.703125,0.0,4054.79638671875,1.0,279.1578674316406,282.9817199707031,294.8726501464844,298.59619140625,293.1499938964844,293.1499938964844,279.45001220703125,38596.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959536075592041,1.0,0.0,0.0,3.5976693630218506,3.59769344329834,8.636461075184343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.0283203125,0.0,1494.8740234375,1895.4371337890625,0.0,3948.449462890625,0.8957274556159973,1.0,0.0,3.0,1.0,0.0
18195780,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.796215295791626,0.3998472690582275,0.3640327453613281,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9553505182266236,0.6876784563064575,0.6528067588806152,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8857706189155579,0.5586572885513306,0.392588198184967,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8294408917427063,0.4546276926994324,0.4346327483654022,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6810635328292847,0.2473100870847702,1.1373519897460938,285.006591796875,284.95001220703125,301.5994873046875,291.8310241699219,298.20703125,297.2236022949219,285.0058898925781,1.0,0.6914464831352234,1.0,0.1500000059604644,0.8405221700668335,1.0,-3.5806400775909424,0.3240754902362823,3.2565646171569824,-0.4802599847316742,0.9551783204078674,0.9551783204078674,0.0,238.7044677734375,246.0,56887.48828125,0.0,4084.822509765625,1.0,279.4419860839844,283.1084899902344,294.81011962890625,298.42242431640625,293.1499938964844,293.1499938964844,279.1499938964844,33393.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516869187355042,1.0,0.0,0.0,3.709378957748413,3.7094030380249023,9.18112050385389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6708984375,0.0,1580.4224853515625,1895.4371337890625,0.0,3878.146484375,0.9169200658798218,1.0,0.0,3.0,1.0,0.0
18195840,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.796215295791626,0.3998472690582275,0.3640327453613281,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9553505182266236,0.6876784563064575,0.6528067588806152,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8857706189155579,0.5586572885513306,0.392588198184967,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8294408917427063,0.4546276926994324,0.4346327483654022,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6810635328292847,0.2473100870847702,1.1373519897460938,285.006591796875,284.95001220703125,301.5994873046875,291.8310241699219,298.20703125,297.2236022949219,285.0058898925781,1.0,0.6914464831352234,1.0,0.1500000059604644,0.8405221700668335,1.0,-3.5806400775909424,0.3240754902362823,3.2565646171569824,-0.4802599847316742,0.9551783204078674,0.9551783204078674,0.0,238.7044677734375,246.0,56887.48828125,0.0,4084.822509765625,1.0,279.4419860839844,283.1084899902344,294.81011962890625,298.42242431640625,293.1499938964844,293.1499938964844,279.1499938964844,33393.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516869187355042,1.0,0.0,0.0,3.709378957748413,3.7094030380249023,9.18112050385389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6708984375,0.0,1580.4224853515625,1895.4371337890625,0.0,3878.146484375,0.9169200658798218,1.0,0.0,3.0,1.0,0.0
18195900,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7950336933135986,0.3994684517383575,0.3640012741088867,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9540396928787231,0.6875935792922974,0.653085470199585,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8853214979171753,0.5598694086074829,0.3936721384525299,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8285262584686279,0.4546723663806915,0.4349319338798523,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6801931858062744,0.247297003865242,1.1380822658538818,284.88140869140625,284.95001220703125,301.61492919921875,291.8238830566406,298.208984375,297.2218933105469,284.87957763671875,1.0,0.6925198435783386,1.0,0.1500000059604644,0.8389838933944702,1.0,-3.583487272262573,0.3246923983097076,3.258795022964477,-0.4801678359508514,0.8697690963745117,0.8697690963745117,0.0,240.1653289794922,246.0,57830.5234375,0.0,4101.21875,1.0,279.1968078613281,282.9577331542969,294.85968017578125,298.63262939453125,293.1499938964844,293.1499938964844,279.1499938964844,37421.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583016633987428,1.0,0.0,0.0,3.681294202804565,3.681318759918213,9.042620945365344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.8369140625,0.0,1578.989990234375,1895.4371337890625,0.0,3937.43212890625,0.9112069606781006,1.0,0.0,3.0,1.0,0.0
18195960,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7931254506111145,0.3989309668540954,0.3635990619659424,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9519025087356568,0.6872916221618652,0.6529038548469543,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.884145200252533,0.5609341859817505,0.3944621086120605,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8270039558410645,0.4545535445213318,0.4349202811717987,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6787498593330383,0.2471695244312286,1.1379821300506592,284.9002990722656,284.95001220703125,301.6307067871094,291.8169250488281,298.2097473144531,297.2184143066406,284.90185546875,1.0,0.6934431195259094,1.0,0.1500000059604644,0.8374509215354919,1.0,-3.583603858947754,0.3249010145664215,3.2587029933929443,-0.4799154698848724,0.8618403077125549,0.8618403077125549,0.0,242.0291290283203,249.0,57623.734375,0.0,4112.939453125,1.0,279.1571044921875,282.9791564941406,294.8443603515625,298.5706481933594,293.1499938964844,293.1499938964844,279.45001220703125,38777.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96089506149292,1.0,0.0,0.0,3.601533889770508,3.601557731628418,8.655023862047528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.76220703125,0.0,1500.4200439453125,1895.4371337890625,0.0,3960.560302734375,0.8966761231422424,1.0,0.0,3.0,1.0,0.0
18196020,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7908708453178406,0.3989971578121185,0.3634933829307556,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9493284225463868,0.6879637837409973,0.6533191204071045,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8833891153335571,0.5642802119255066,0.396636962890625,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8252310156822205,0.4551920294761657,0.4353972971439361,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6770266890525818,0.2474199086427688,1.1389312744140625,285.006591796875,284.95001220703125,301.66314697265625,291.8033447265625,298.2205810546875,297.2228698730469,285.0058288574219,1.0,0.695432722568512,1.0,0.1500000059604644,0.8343849182128906,1.0,-3.5882985591888428,0.3260033428668976,3.262295246124268,-0.4799266159534454,0.956465184688568,0.956465184688568,0.0,244.7987670898437,252.0,56937.6328125,0.0,4142.28515625,1.0,279.4420166015625,283.1064758300781,294.7822265625,298.3971862792969,293.1499938964844,293.1499938964844,279.1499938964844,33415.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529595375061036,1.0,0.0,0.0,3.714867115020752,3.714891195297241,9.208308142660826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.3427734375,0.0,1586.8603515625,1895.4371337890625,0.0,3889.58447265625,0.918110728263855,1.0,0.0,3.0,1.0,0.0
18196080,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7908708453178406,0.3989971578121185,0.3634933829307556,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9493284225463868,0.6879637837409973,0.6533191204071045,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8833891153335571,0.5642802119255066,0.396636962890625,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8252310156822205,0.4551920294761657,0.4353972971439361,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6770266890525818,0.2474199086427688,1.1389312744140625,285.006591796875,284.95001220703125,301.66314697265625,291.8033447265625,298.2205810546875,297.2228698730469,285.0058288574219,1.0,0.695432722568512,1.0,0.1500000059604644,0.8343849182128906,1.0,-3.5882985591888428,0.3260033428668976,3.262295246124268,-0.4799266159534454,0.956465184688568,0.956465184688568,0.0,244.7987670898437,252.0,56937.6328125,0.0,4142.28515625,1.0,279.4420166015625,283.1064758300781,294.7822265625,298.3971862792969,293.1499938964844,293.1499938964844,279.1499938964844,33415.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529595375061036,1.0,0.0,0.0,3.714867115020752,3.714891195297241,9.208308142660826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.3427734375,0.0,1586.8603515625,1895.4371337890625,0.0,3889.58447265625,0.918110728263855,1.0,0.0,3.0,1.0,0.0
18196140,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7878657579421997,0.3980601131916046,0.3630330562591553,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9458599090576172,0.6874843239784241,0.6533219218254089,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8818553686141968,0.5665754675865173,0.3985206186771393,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8228526711463928,0.4550765454769134,0.4356403052806854,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6747883558273315,0.2472598999738693,1.1394671201705933,284.90069580078125,284.95001220703125,301.6964416503906,291.7901916503906,298.22381591796875,297.2177429199219,284.90167236328125,1.0,0.6973839998245239,1.0,0.1500000059604644,0.8313189148902893,1.0,-3.590961217880249,0.3268054723739624,3.264155864715576,-0.4795457720756531,0.8632230758666992,0.8632230758666992,0.0,248.1269378662109,255.0,57687.1015625,0.0,4169.73193359375,1.0,279.1578063964844,282.9770202636719,294.8166809082031,298.5457763671875,293.1499938964844,293.1499938964844,279.45001220703125,38609.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620907306671144,1.0,0.0,0.0,3.608873844146729,3.6088979244232178,8.690338972883183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.33642578125,0.0,1507.1986083984375,1895.4371337890625,0.0,3971.20068359375,0.8982159495353699,1.0,0.0,3.0,1.0,0.0
18196200,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7878657579421997,0.3980601131916046,0.3630330562591553,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9458599090576172,0.6874843239784241,0.6533219218254089,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8818553686141968,0.5665754675865173,0.3985206186771393,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8228526711463928,0.4550765454769134,0.4356403052806854,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6747883558273315,0.2472598999738693,1.1394671201705933,284.90069580078125,284.95001220703125,301.6964416503906,291.7901916503906,298.22381591796875,297.2177429199219,284.90167236328125,1.0,0.6973839998245239,1.0,0.1500000059604644,0.8313189148902893,1.0,-3.590961217880249,0.3268054723739624,3.264155864715576,-0.4795457720756531,0.8632230758666992,0.8632230758666992,0.0,248.1269378662109,255.0,57687.1015625,0.0,4169.73193359375,1.0,279.1578063964844,282.9770202636719,294.8166809082031,298.5457763671875,293.1499938964844,293.1499938964844,279.45001220703125,38609.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620907306671144,1.0,0.0,0.0,3.608873844146729,3.6088979244232178,8.690338972883183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.33642578125,0.0,1507.1986083984375,1895.4371337890625,0.0,3971.20068359375,0.8982159495353699,1.0,0.0,3.0,1.0,0.0
18196260,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7857056856155396,0.3981130421161651,0.362920731306076,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9433037638664246,0.6880723237991333,0.6536641120910645,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8811925649642944,0.5699470639228821,0.4007174968719482,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8211417198181152,0.4556857347488403,0.4360916912555694,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6731404662132263,0.2474940419197082,1.1403497457504272,285.0068664550781,284.95001220703125,301.73016357421875,291.77734375,298.2349853515625,297.2222595214844,285.00616455078125,1.0,0.699334442615509,1.0,0.1500000059604644,0.8282555937767029,1.0,-3.595475673675537,0.3279041945934295,3.267571449279785,-0.4795249402523041,0.9577388763427734,0.9577388763427734,0.0,250.88107299804688,258.0,56981.38671875,0.0,4198.63232421875,1.0,279.44207763671875,283.10504150390625,294.7559814453125,298.37310791015625,293.1499938964844,293.1499938964844,279.1499938964844,33421.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954150140285492,1.0,0.0,0.0,3.7190873622894287,3.719111442565918,9.229241868524696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.0107421875,0.0,1591.7408447265625,1895.4371337890625,0.0,3900.271484375,0.9191279411315918,1.0,0.0,3.0,1.0,0.0
18196320,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7857056856155396,0.3981130421161651,0.362920731306076,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9433037638664246,0.6880723237991333,0.6536641120910645,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8811925649642944,0.5699470639228821,0.4007174968719482,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8211417198181152,0.4556857347488403,0.4360916912555694,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6731404662132263,0.2474940419197082,1.1403497457504272,285.0068664550781,284.95001220703125,301.73016357421875,291.77734375,298.2349853515625,297.2222595214844,285.00616455078125,1.0,0.699334442615509,1.0,0.1500000059604644,0.8282555937767029,1.0,-3.595475673675537,0.3279041945934295,3.267571449279785,-0.4795249402523041,0.9577388763427734,0.9577388763427734,0.0,250.88107299804688,258.0,56981.38671875,0.0,4198.63232421875,1.0,279.44207763671875,283.10504150390625,294.7559814453125,298.37310791015625,293.1499938964844,293.1499938964844,279.1499938964844,33421.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954150140285492,1.0,0.0,0.0,3.7190873622894287,3.719111442565918,9.229241868524696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.0107421875,0.0,1591.7408447265625,1895.4371337890625,0.0,3900.271484375,0.9191279411315918,1.0,0.0,3.0,1.0,0.0
18196380,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.782808780670166,0.3971676826477051,0.3624528646469116,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9398549199104308,0.6875098943710327,0.6535905599594116,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8797547221183777,0.5722493529319763,0.4026097059249878,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8188266754150391,0.4555455148220062,0.4363115727901459,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6709888577461243,0.2473174184560775,1.1408164501190186,284.9003601074219,284.95001220703125,301.7640380859375,291.7646484375,298.2384033203125,297.2171936035156,284.9013366699219,1.0,0.7012486457824707,1.0,0.1500000059604644,0.8251922726631165,1.0,-3.5979368686676025,0.3286991715431213,3.269237756729126,-0.4791116714477539,0.8640503883361816,0.8640503883361816,0.0,254.2037353515625,261.0,57730.72265625,0.0,4225.6025390625,1.0,279.1577453613281,282.9748840332031,294.7910461425781,298.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,38614.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632654190063475,1.0,0.0,0.0,3.613585948944092,3.61361026763916,8.713047918718075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.46533203125,0.0,1512.400634765625,1895.4371337890625,0.0,3981.64013671875,0.8992608189582825,1.0,0.0,3.0,1.0,0.0
