time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196440,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.782808780670166,0.3971676826477051,0.3624528646469116,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9398549199104308,0.6875098943710327,0.6535905599594116,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8797547221183777,0.5722493529319763,0.4026097059249878,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8188266754150391,0.4555455148220062,0.4363115727901459,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6709888577461243,0.2473174184560775,1.1408164501190186,284.9003601074219,284.95001220703125,301.7640380859375,291.7646484375,298.2384033203125,297.2171936035156,284.9013366699219,1.0,0.7012486457824707,1.0,0.1500000059604644,0.8251922726631165,1.0,-3.5979368686676025,0.3286991715431213,3.269237756729126,-0.4791116714477539,0.8640503883361816,0.8640503883361816,0.0,254.2037353515625,261.0,57730.72265625,0.0,4225.6025390625,1.0,279.1577453613281,282.9748840332031,294.7910461425781,298.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,38614.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632654190063475,1.0,0.0,0.0,3.613585948944092,3.61361026763916,8.713047918718075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.46533203125,0.0,1512.400634765625,1895.4371337890625,0.0,3981.64013671875,0.8992608189582825,1.0,0.0,3.0,1.0,0.0
18196500,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7814356684684753,0.3971155881881714,0.3622180819511413,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9381936192512512,0.6876682639122009,0.653512179851532,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8791208863258362,0.5738667249679565,0.403566300868988,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8177091479301453,0.4557641744613647,0.4363810122013092,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6699338555335999,0.2473720163106918,1.1408261060714722,285.013916015625,284.95001220703125,301.7809143066406,291.7583312988281,298.2433776855469,297.2185974121094,285.01531982421875,1.0,0.7021382451057434,1.0,0.1500000059604644,0.8236606121063232,1.0,-3.598798990249634,0.3290483653545379,3.269750595092773,-0.4790156781673431,0.9426097869873048,0.9426097869873048,0.0,255.77224731445312,261.0,56894.265625,0.0,4237.56103515625,1.0,279.4008483886719,283.1107177734375,294.7293701171875,298.3070983886719,293.1499938964844,293.1499938964844,279.45001220703125,34228.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574024677276612,1.0,0.0,0.0,3.65878701210022,3.65881085395813,8.932387345339521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.49951171875,0.0,1529.6826171875,1895.4371337890625,0.0,3929.397705078125,0.9075554609298706,1.0,0.0,3.0,1.0,0.0
18196560,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7807176113128662,0.3972141146659851,0.3623276054859161,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9372983574867249,0.6880177855491638,0.6538492441177368,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8791438341140747,0.5756340026855469,0.4048085808753967,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8171464204788208,0.4561353623867035,0.4367384612560272,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6693924069404602,0.2475353330373764,1.1416126489639282,285.0070495605469,284.95001220703125,301.79766845703125,291.75201416015625,298.24957275390625,297.2217102050781,285.0059814453125,1.0,0.7031615972518921,1.0,0.1500000059604644,0.8221367597579956,1.0,-3.6022043228149414,0.3297846019268036,3.2724196910858154,-0.4790591895580292,0.9588035345077516,0.9588035345077516,0.0,256.9613342285156,264.0,57015.4140625,0.0,4253.98486328125,1.0,279.4430847167969,283.1031799316406,294.72967529296875,298.3489685058594,293.1499938964844,293.1499938964844,279.1499938964844,33375.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552560448646544,1.0,0.0,0.0,3.724810838699341,3.724835157394409,9.257670967599552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.62109375,0.0,1597.96142578125,1895.4371337890625,0.0,3910.18701171875,0.920126974582672,1.0,0.0,3.0,1.0,0.0
18196620,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7779517769813538,0.3962653279304504,0.3618696630001068,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9339146614074708,0.6873770356178284,0.6537179350852966,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8778116106987,0.5779322385787964,0.406712144613266,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8148984909057617,0.4559786021709442,0.43695268034935,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6673406958580017,0.2473441958427429,1.1420392990112305,284.8992614746094,284.95001220703125,301.8306579589844,291.7393798828125,298.2528076171875,297.2166748046875,284.900634765625,1.0,0.7050455808639526,1.0,0.1500000059604644,0.8190891146659851,1.0,-3.604566812515259,0.3305871188640594,3.273979663848877,-0.4786175787448883,0.8642521500587463,0.8642521500587463,0.0,260.2664489746094,267.0,57757.17578125,0.0,4280.66845703125,1.0,279.1569519042969,282.97247314453125,294.7664489746094,298.4995422363281,293.1499938964844,293.1499938964844,279.45001220703125,38774.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644594192504884,1.0,0.0,0.0,3.616159915924072,3.6161839962005615,8.725464226699842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.3193359375,0.0,1516.4088134765625,1895.4371337890625,0.0,3992.236328125,0.8998424410820007,1.0,0.0,3.0,1.0,0.0
18196680,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7779517769813538,0.3962653279304504,0.3618696630001068,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9339146614074708,0.6873770356178284,0.6537179350852966,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8778116106987,0.5779322385787964,0.406712144613266,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8148984909057617,0.4559786021709442,0.43695268034935,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6673406958580017,0.2473441958427429,1.1420392990112305,284.8992614746094,284.95001220703125,301.8306579589844,291.7393798828125,298.2528076171875,297.2166748046875,284.900634765625,1.0,0.7050455808639526,1.0,0.1500000059604644,0.8190891146659851,1.0,-3.604566812515259,0.3305871188640594,3.273979663848877,-0.4786175787448883,0.8642521500587463,0.8642521500587463,0.0,260.2664489746094,267.0,57757.17578125,0.0,4280.66845703125,1.0,279.1569519042969,282.97247314453125,294.7664489746094,298.4995422363281,293.1499938964844,293.1499938964844,279.45001220703125,38774.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644594192504884,1.0,0.0,0.0,3.616159915924072,3.6161839962005615,8.725464226699842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.3193359375,0.0,1516.4088134765625,1895.4371337890625,0.0,3992.236328125,0.8998424410820007,1.0,0.0,3.0,1.0,0.0
18196740,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7759416699409485,0.3963087499141693,0.3617415130138397,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9313870668411256,0.6878085732460022,0.6539046764373779,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8772549629211426,0.58132004737854,0.4089118540287018,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8132479190826416,0.4565547108650207,0.437365710735321,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.665803074836731,0.2475479245185852,1.1427698135375977,285.00689697265625,284.95001220703125,301.8627014160156,291.7265625,298.2636413574219,297.22119140625,285.0062255859375,1.0,0.7069260478019714,1.0,0.1500000059604644,0.8160414099693298,1.0,-3.608649492263794,0.3316694796085357,3.276979923248291,-0.4785345494747162,0.9595576524734496,0.9595576524734496,0.0,263.021484375,270.0,57043.8671875,0.0,4308.65087890625,1.0,279.4421081542969,283.10186767578125,294.7050476074219,298.3255310058594,293.1499938964844,293.1499938964844,279.1499938964844,33449.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564445614814758,1.0,0.0,0.0,3.726376533508301,3.726400852203369,9.26545567381254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.2685546875,0.0,1600.3287353515625,1895.4371337890625,0.0,3920.82958984375,0.9207963347434998,1.0,0.0,3.0,1.0,0.0
18196800,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7759416699409485,0.3963087499141693,0.3617415130138397,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9313870668411256,0.6878085732460022,0.6539046764373779,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8772549629211426,0.58132004737854,0.4089118540287018,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8132479190826416,0.4565547108650207,0.437365710735321,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.665803074836731,0.2475479245185852,1.1427698135375977,285.00689697265625,284.95001220703125,301.8627014160156,291.7265625,298.2636413574219,297.22119140625,285.0062255859375,1.0,0.7069260478019714,1.0,0.1500000059604644,0.8160414099693298,1.0,-3.608649492263794,0.3316694796085357,3.276979923248291,-0.4785345494747162,0.9595576524734496,0.9595576524734496,0.0,263.021484375,270.0,57043.8671875,0.0,4308.65087890625,1.0,279.4421081542969,283.10186767578125,294.7050476074219,298.3255310058594,293.1499938964844,293.1499938964844,279.1499938964844,33449.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564445614814758,1.0,0.0,0.0,3.726376533508301,3.726400852203369,9.26545567381254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.2685546875,0.0,1600.3287353515625,1895.4371337890625,0.0,3920.82958984375,0.9207963347434998,1.0,0.0,3.0,1.0,0.0
18196860,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7732565999031067,0.3953588902950287,0.3612700402736664,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9280319213867188,0.6870909333229065,0.6536876559257507,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8759679794311523,0.583605170249939,0.4107984602451324,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.811008870601654,0.4563829600811004,0.4375574290752411,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.663811445236206,0.2473413497209549,1.1431100368499756,284.8996887207031,284.95001220703125,301.8934020996094,291.7135009765625,298.266357421875,297.2160949707031,284.9006652832031,1.0,0.7087744474411011,1.0,0.1500000059604644,0.8130164742469788,1.0,-3.610740900039673,0.3324533998966217,3.278287649154663,-0.4780631065368652,0.8651804327964783,0.8651804327964783,0.0,266.3393859863281,273.0,57790.1640625,0.0,4334.7626953125,1.0,279.15771484375,282.9711608886719,294.7398986816406,298.4745483398437,293.1499938964844,293.1499938964844,279.45001220703125,38635.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655550718307496,1.0,0.0,0.0,3.620739698410034,3.620763778686523,8.747579158807639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.22216796875,0.0,1520.419921875,1895.4371337890625,0.0,4001.94677734375,0.9008581042289734,1.0,0.0,3.0,1.0,0.0
18196920,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7732565999031067,0.3953588902950287,0.3612700402736664,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9280319213867188,0.6870909333229065,0.6536876559257507,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8759679794311523,0.583605170249939,0.4107984602451324,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.811008870601654,0.4563829600811004,0.4375574290752411,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.663811445236206,0.2473413497209549,1.1431100368499756,284.8996887207031,284.95001220703125,301.8934020996094,291.7135009765625,298.266357421875,297.2160949707031,284.9006652832031,1.0,0.7087744474411011,1.0,0.1500000059604644,0.8130164742469788,1.0,-3.610740900039673,0.3324533998966217,3.278287649154663,-0.4780631065368652,0.8651804327964783,0.8651804327964783,0.0,266.3393859863281,273.0,57790.1640625,0.0,4334.7626953125,1.0,279.15771484375,282.9711608886719,294.7398986816406,298.4745483398437,293.1499938964844,293.1499938964844,279.45001220703125,38635.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655550718307496,1.0,0.0,0.0,3.620739698410034,3.620763778686523,8.747579158807639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.22216796875,0.0,1520.419921875,1895.4371337890625,0.0,4001.94677734375,0.9008581042289734,1.0,0.0,3.0,1.0,0.0
18196980,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7713373899459839,0.3954011797904968,0.3611472547054291,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9255626797676086,0.6874480247497559,0.6538115739822388,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8754675388336182,0.5869850516319275,0.4129970967769623,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8093848824501038,0.4569479525089264,0.4379638433456421,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6623386144638062,0.2475320696830749,1.1437907218933103,285.0068359375,284.95001220703125,301.9223937988281,291.7001037597656,298.2764587402344,297.2205810546875,285.0061340332031,1.0,0.7106249332427979,1.0,0.1500000059604644,0.8099914789199829,1.0,-3.614685297012329,0.3335384130477905,3.281146764755249,-0.4779528379440307,0.9600498676300048,0.9600498676300048,0.0,269.0850830078125,276.0,57060.28515625,0.0,4362.41748046875,1.0,279.442138671875,283.1005554199219,294.6785888671875,298.300048828125,293.1499938964844,293.1499938964844,279.1499938964844,33464.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957582712173462,1.0,0.0,0.0,3.7288546562194815,3.728878974914551,9.277782737626694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.962890625,0.0,1603.3016357421875,1895.4371337890625,0.0,3931.009033203125,0.9213597178459167,1.0,0.0,3.0,1.0,0.0
18197040,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7713373899459839,0.3954011797904968,0.3611472547054291,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9255626797676086,0.6874480247497559,0.6538115739822388,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8754675388336182,0.5869850516319275,0.4129970967769623,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8093848824501038,0.4569479525089264,0.4379638433456421,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6623386144638062,0.2475320696830749,1.1437907218933103,285.0068359375,284.95001220703125,301.9223937988281,291.7001037597656,298.2764587402344,297.2205810546875,285.0061340332031,1.0,0.7106249332427979,1.0,0.1500000059604644,0.8099914789199829,1.0,-3.614685297012329,0.3335384130477905,3.281146764755249,-0.4779528379440307,0.9600498676300048,0.9600498676300048,0.0,269.0850830078125,276.0,57060.28515625,0.0,4362.41748046875,1.0,279.442138671875,283.1005554199219,294.6785888671875,298.300048828125,293.1499938964844,293.1499938964844,279.1499938964844,33464.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957582712173462,1.0,0.0,0.0,3.7288546562194815,3.728878974914551,9.277782737626694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.962890625,0.0,1603.3016357421875,1895.4371337890625,0.0,3931.009033203125,0.9213597178459167,1.0,0.0,3.0,1.0,0.0
18197100,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7703664302825928,0.3950060904026031,0.3610991537570953,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9243134260177612,0.6871626377105713,0.6539040207862854,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8751839399337769,0.588196337223053,0.4140938818454742,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8085688948631287,0.456938773393631,0.4382131099700928,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6616294384002686,0.2474819868803024,1.144361972808838,284.88092041015625,284.95001220703125,301.9361572265625,291.6932373046875,298.2781066894531,297.21893310546875,284.8789978027344,1.0,0.7116096615791321,1.0,0.1500000059604644,0.8084790110588074,1.0,-3.617052555084229,0.3341436386108398,3.2829089164733887,-0.4777810275554657,0.8741210103034973,0.8741210103034973,0.0,270.53485107421875,276.0,58010.5078125,0.0,4377.80126953125,1.0,279.1963806152344,282.94891357421875,294.72857666015625,298.5107727050781,293.1499938964844,293.1499938964844,279.1499938964844,37410.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96416038274765,1.0,0.0,0.0,3.701253652572632,3.7012784481048575,9.140942438534694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.548828125,0.0,1601.6412353515625,1895.4371337890625,0.0,3989.584228515625,0.915697991847992,1.0,0.0,3.0,1.0,0.0
18197160,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7687668800354004,0.3944519758224487,0.3606837391853332,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9223015308380128,0.686656653881073,0.6535345315933228,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8742518424987793,0.5892454981803894,0.4148760437965393,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8071679472923279,0.4567649066448211,0.4381510317325592,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6604310274124146,0.2473128587007522,1.1440894603729248,284.8985900878906,284.95001220703125,301.9493408203125,291.6862487792969,298.2783203125,297.2154541015625,284.9001159667969,1.0,0.7124446630477905,1.0,0.1500000059604644,0.806972324848175,1.0,-3.616649866104126,0.3343288600444793,3.282320976257324,-0.4774516820907593,0.8649366497993469,0.8649366497993469,0.0,272.39385986328125,279.0,57791.98046875,0.0,4388.20166015625,1.0,279.1569519042969,282.969482421875,294.7135314941406,298.44879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667502045631408,1.0,0.0,0.0,3.620948553085327,3.620972633361816,8.748588697926607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.2890625,0.0,1522.042724609375,1895.4371337890625,0.0,4012.524169921875,0.9009926319122314,1.0,0.0,3.0,1.0,0.0
18197220,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.766909658908844,0.3944927155971527,0.3605529963970184,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.919876992702484,0.686939001083374,0.6535807847976685,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8737711310386658,0.5926055312156677,0.4170538485050201,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8055341243743896,0.4573185741901397,0.4385416507720947,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6590012311935425,0.2474901229143142,1.144698977470398,285.006591796875,284.95001220703125,301.973876953125,291.671875,298.2873840332031,297.2198486328125,285.00592041015625,1.0,0.7142629027366638,1.0,0.1500000059604644,0.8039588332176208,1.0,-3.620361328125,0.3354049026966095,3.284956455230713,-0.4773098826408386,0.9602248668670654,0.9602248668670654,0.0,275.1483764648437,282.0,57065.59765625,0.0,4415.3759765625,1.0,279.442138671875,283.0993957519531,294.65045166015625,298.2722473144531,293.1499938964844,293.1499938964844,279.1499938964844,33481.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587522149086,1.0,0.0,0.0,3.730351448059082,3.7303757667541504,9.285232636102592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.7451171875,0.0,1605.154541015625,1895.4371337890625,0.0,3941.455078125,0.9217153787612916,1.0,0.0,3.0,1.0,0.0
18197280,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.766909658908844,0.3944927155971527,0.3605529963970184,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.919876992702484,0.686939001083374,0.6535807847976685,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8737711310386658,0.5926055312156677,0.4170538485050201,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8055341243743896,0.4573185741901397,0.4385416507720947,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6590012311935425,0.2474901229143142,1.144698977470398,285.006591796875,284.95001220703125,301.973876953125,291.671875,298.2873840332031,297.2198486328125,285.00592041015625,1.0,0.7142629027366638,1.0,0.1500000059604644,0.8039588332176208,1.0,-3.620361328125,0.3354049026966095,3.284956455230713,-0.4773098826408386,0.9602248668670654,0.9602248668670654,0.0,275.1483764648437,282.0,57065.59765625,0.0,4415.3759765625,1.0,279.442138671875,283.0993957519531,294.65045166015625,298.2722473144531,293.1499938964844,293.1499938964844,279.1499938964844,33481.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587522149086,1.0,0.0,0.0,3.730351448059082,3.7303757667541504,9.285232636102592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.7451171875,0.0,1605.154541015625,1895.4371337890625,0.0,3941.455078125,0.9217153787612916,1.0,0.0,3.0,1.0,0.0
18197340,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.764423668384552,0.3935445249080658,0.3600830733776092,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9167032241821288,0.6860744953155518,0.6532270908355713,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8725895285606384,0.5948306322097778,0.4189046621322632,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8033196926116943,0.4571236968040466,0.438713014125824,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6571541428565979,0.2472573369741439,1.1449278593063354,284.8991394042969,284.95001220703125,301.9956359863281,291.6568603515625,298.2880249023437,297.21466064453125,284.900146484375,1.0,0.7160497903823853,1.0,0.1500000059604644,0.8009454011917114,1.0,-3.62208890914917,0.3361862897872925,3.285902738571167,-0.476776123046875,0.8654062747955322,0.8654062747955322,0.0,278.4657897949219,285.0,57802.2734375,0.0,4440.63330078125,1.0,279.1576843261719,282.96875,294.68341064453125,298.4187927246094,293.1499938964844,293.1499938964844,279.45001220703125,38668.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967894732952118,1.0,0.0,0.0,3.62373399734497,3.62375807762146,8.762053198552167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.61669921875,0.0,1523.964111328125,1895.4371337890625,0.0,4022.639892578125,0.9015437960624696,1.0,0.0,3.0,1.0,0.0
18197400,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.764423668384552,0.3935445249080658,0.3600830733776092,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9167032241821288,0.6860744953155518,0.6532270908355713,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8725895285606384,0.5948306322097778,0.4189046621322632,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8033196926116943,0.4571236968040466,0.438713014125824,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6571541428565979,0.2472573369741439,1.1449278593063354,284.8991394042969,284.95001220703125,301.9956359863281,291.6568603515625,298.2880249023437,297.21466064453125,284.900146484375,1.0,0.7160497903823853,1.0,0.1500000059604644,0.8009454011917114,1.0,-3.62208890914917,0.3361862897872925,3.285902738571167,-0.476776123046875,0.8654062747955322,0.8654062747955322,0.0,278.4657897949219,285.0,57802.2734375,0.0,4440.63330078125,1.0,279.1576843261719,282.96875,294.68341064453125,298.4187927246094,293.1499938964844,293.1499938964844,279.45001220703125,38668.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967894732952118,1.0,0.0,0.0,3.62373399734497,3.62375807762146,8.762053198552167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.61669921875,0.0,1523.964111328125,1895.4371337890625,0.0,4022.639892578125,0.9015437960624696,1.0,0.0,3.0,1.0,0.0
18197460,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7626534700393677,0.3935858011245727,0.3599604964256286,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9143764972686768,0.6862856149673462,0.6532151699066162,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8721487522125244,0.5981606841087341,0.4210674166679382,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8017347455024719,0.4576683342456817,0.4391001462936401,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6557849645614624,0.2474230378866195,1.1454963684082031,285.0063781738281,284.95001220703125,302.0142517089844,291.64111328125,298.29571533203125,297.2189636230469,285.00567626953125,1.0,0.7178391814231873,1.0,0.1500000059604644,0.7979350090026855,1.0,-3.625668525695801,0.3372713029384613,3.288397312164306,-0.476603239774704,0.9600149393081664,0.9600149393081664,0.0,281.210205078125,288.0,57056.5234375,0.0,4467.47509765625,1.0,279.4421691894531,283.0986022949219,294.6197204589844,298.2410583496094,293.1499938964844,293.1499938964844,279.1499938964844,33496.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599483609199524,1.0,0.0,0.0,3.730602979660034,3.7306275367736816,9.286485465054284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3037109375,0.0,1605.5577392578125,1895.4371337890625,0.0,3952.12548828125,0.92177551984787,1.0,0.0,3.0,1.0,0.0
18197520,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7626534700393677,0.3935858011245727,0.3599604964256286,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9143764972686768,0.6862856149673462,0.6532151699066162,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8721487522125244,0.5981606841087341,0.4210674166679382,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8017347455024719,0.4576683342456817,0.4391001462936401,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6557849645614624,0.2474230378866195,1.1454963684082031,285.0063781738281,284.95001220703125,302.0142517089844,291.64111328125,298.29571533203125,297.2189636230469,285.00567626953125,1.0,0.7178391814231873,1.0,0.1500000059604644,0.7979350090026855,1.0,-3.625668525695801,0.3372713029384613,3.288397312164306,-0.476603239774704,0.9600149393081664,0.9600149393081664,0.0,281.210205078125,288.0,57056.5234375,0.0,4467.47509765625,1.0,279.4421691894531,283.0986022949219,294.6197204589844,298.2410583496094,293.1499938964844,293.1499938964844,279.1499938964844,33496.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599483609199524,1.0,0.0,0.0,3.730602979660034,3.7306275367736816,9.286485465054284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3037109375,0.0,1605.5577392578125,1895.4371337890625,0.0,3952.12548828125,0.92177551984787,1.0,0.0,3.0,1.0,0.0
18197580,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7602615356445312,0.3926393985748291,0.3594921827316284,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9113346934318542,0.6853509545326233,0.6527959108352661,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8710055351257324,0.6003394722938538,0.4228889048099518,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7995820641517639,0.4574632346630096,0.4392625987529754,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6540051698684692,0.2471784800291061,1.1456753015518188,284.8989562988281,284.95001220703125,302.02935791015625,291.6245422363281,298.2947998046875,297.21368408203125,284.89996337890625,1.0,0.7195957899093628,1.0,0.1500000059604644,0.7949245572090149,1.0,-3.6272132396698,0.3380535840988159,3.2891595363616943,-0.4760369956493377,0.8650941252708435,0.8650941252708435,0.0,284.5277709960937,291.0,57785.8203125,0.0,4492.291015625,1.0,279.1576843261719,282.9682312011719,294.6512756347656,298.3857116699219,293.1499938964844,293.1499938964844,279.45001220703125,38688.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691205024719238,1.0,0.0,0.0,3.62317419052124,3.6231985092163086,8.759347451814392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.984375,0.0,1523.493408203125,1895.4371337890625,0.0,4033.45703125,0.9014335870742798,1.0,0.0,3.0,1.0,0.0
18197640,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7602615356445312,0.3926393985748291,0.3594921827316284,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9113346934318542,0.6853509545326233,0.6527959108352661,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8710055351257324,0.6003394722938538,0.4228889048099518,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7995820641517639,0.4574632346630096,0.4392625987529754,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6540051698684692,0.2471784800291061,1.1456753015518188,284.8989562988281,284.95001220703125,302.02935791015625,291.6245422363281,298.2947998046875,297.21368408203125,284.89996337890625,1.0,0.7195957899093628,1.0,0.1500000059604644,0.7949245572090149,1.0,-3.6272132396698,0.3380535840988159,3.2891595363616943,-0.4760369956493377,0.8650941252708435,0.8650941252708435,0.0,284.5277709960937,291.0,57785.8203125,0.0,4492.291015625,1.0,279.1576843261719,282.9682312011719,294.6512756347656,298.3857116699219,293.1499938964844,293.1499938964844,279.45001220703125,38688.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691205024719238,1.0,0.0,0.0,3.62317419052124,3.6231985092163086,8.759347451814392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.984375,0.0,1523.493408203125,1895.4371337890625,0.0,4033.45703125,0.9014335870742798,1.0,0.0,3.0,1.0,0.0
18197700,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7591250538825989,0.3925839960575104,0.3592563271522522,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9098880290985109,0.6853228807449341,0.6525447368621826,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8704989552497864,0.6019049286842346,0.4238049983978271,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.798539936542511,0.4576526880264282,0.4393032491207123,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6531231999397278,0.2471993267536163,1.1455334424972534,285.0127258300781,284.95001220703125,302.03546142578125,291.6159362792969,298.2972717285156,297.21490478515625,285.0140991210937,1.0,0.7204071283340454,1.0,0.1500000059604644,0.7934193015098572,1.0,-3.6276001930236816,0.3383941650390625,3.289206027984619,-0.4758662581443786,0.9434085488319396,0.9434085488319396,0.0,286.09423828125,291.0,56925.39453125,0.0,4503.08740234375,1.0,279.4010314941406,283.1048278808594,294.5872497558594,298.1669006347656,293.1499938964844,293.1499938964844,279.45001220703125,34310.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963283121585846,1.0,0.0,0.0,3.6667168140411377,3.666740655899048,8.971147735792329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.9951171875,0.0,1539.1500244140625,1895.4371337890625,0.0,3981.79736328125,0.9093846678733826,1.0,0.0,3.0,1.0,0.0
18197760,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7585464715957642,0.3926808536052704,0.3593641221523285,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9090902805328368,0.685472846031189,0.652703046798706,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8705528974533081,0.6035696268081665,0.4249971210956573,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7980286478996277,0.4579983055591583,0.4396362006664276,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6526724696159363,0.2473311871290207,1.1461796760559082,285.0060729980469,284.95001220703125,302.04058837890625,291.6070861816406,298.300537109375,297.2176208496094,285.0050354003906,1.0,0.7213515043258667,1.0,0.1500000059604644,0.7919222116470337,1.0,-3.6305298805236816,0.3391279280185699,3.2914018630981445,-0.4758274555206299,0.9593901634216307,0.9593901634216307,0.0,287.2848815917969,294.0,57030.4140625,0.0,4518.57177734375,1.0,279.4431457519531,283.0978698730469,294.5849609375,298.2051696777344,293.1499938964844,293.1499938964844,279.1499938964844,33452.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611523747444152,1.0,0.0,0.0,3.73122501373291,3.7312495708465576,9.28958229451382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.5341796875,0.0,1605.945556640625,1895.4371337890625,0.0,3962.851318359375,0.9216262102127076,1.0,0.0,3.0,1.0,0.0
18197820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7562475800514221,0.391740083694458,0.3589140474796295,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9061847925186156,0.6844072937965393,0.6521852016448975,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8693592548370361,0.6054999232292175,0.4266781508922577,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7959357500076294,0.4577884376049042,0.4398044347763061,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6509524583816528,0.2470723092555999,1.146327257156372,284.89794921875,284.95001220703125,302.0475769042969,291.5886535644531,298.297119140625,297.21142578125,284.8992919921875,1.0,0.7230674028396606,1.0,0.1500000059604644,0.7889279723167419,1.0,-3.631778478622437,0.3398923575878143,3.291886329650879,-0.4752160906791687,0.8638690114021301,0.8638690114021301,0.0,290.6118469238281,297.0,57739.93359375,0.0,4542.6806640625,1.0,279.15692138671875,282.9678039550781,294.6162109375,298.3483581542969,293.1499938964844,293.1499938964844,279.45001220703125,38868.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704461097717284,1.0,0.0,0.0,3.619376659393311,3.619400978088379,8.740994985600992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.17333984375,0.0,1520.646240234375,1895.4371337890625,0.0,4045.137451171875,0.9006171226501465,1.0,0.0,3.0,1.0,0.0
18197880,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7562475800514221,0.391740083694458,0.3589140474796295,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9061847925186156,0.6844072937965393,0.6521852016448975,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8693592548370361,0.6054999232292175,0.4266781508922577,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7959357500076294,0.4577884376049042,0.4398044347763061,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6509524583816528,0.2470723092555999,1.146327257156372,284.89794921875,284.95001220703125,302.0475769042969,291.5886535644531,298.297119140625,297.21142578125,284.8992919921875,1.0,0.7230674028396606,1.0,0.1500000059604644,0.7889279723167419,1.0,-3.631778478622437,0.3398923575878143,3.291886329650879,-0.4752160906791687,0.8638690114021301,0.8638690114021301,0.0,290.6118469238281,297.0,57739.93359375,0.0,4542.6806640625,1.0,279.15692138671875,282.9678039550781,294.6162109375,298.3483581542969,293.1499938964844,293.1499938964844,279.45001220703125,38868.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704461097717284,1.0,0.0,0.0,3.619376659393311,3.619400978088379,8.740994985600992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.17333984375,0.0,1520.646240234375,1895.4371337890625,0.0,4045.137451171875,0.9006171226501465,1.0,0.0,3.0,1.0,0.0
18197940,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7545844912528992,0.3917813003063202,0.3587895333766937,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9040214419364928,0.6843975186347961,0.6519664525985718,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8688109517097473,0.608515202999115,0.4286208152770996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7944114804267883,0.4583163559436798,0.440174400806427,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6496469378471375,0.2472068071365356,1.1467610597610474,285.0052185058594,284.95001220703125,302.04998779296875,291.5691223144531,298.3003234863281,297.214599609375,285.0045166015625,1.0,0.7247701287269592,1.0,0.1500000059604644,0.785933792591095,1.0,-3.6346595287323,0.3409302234649658,3.293729305267334,-0.4749572575092315,0.9579166173934937,0.9579166173934937,0.0,293.385498046875,300.0,56983.171875,0.0,4567.9306640625,1.0,279.4421081542969,283.0979309082031,294.5479431152344,298.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33535.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624977707862854,1.0,0.0,0.0,3.726388692855835,3.7264130115509033,9.265515927836532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.998046875,0.0,1601.001220703125,1895.4371337890625,0.0,3974.8193359375,0.9208576679229736,1.0,0.0,3.0,1.0,0.0
18198000,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7545844912528992,0.3917813003063202,0.3587895333766937,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9040214419364928,0.6843975186347961,0.6519664525985718,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8688109517097473,0.608515202999115,0.4286208152770996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7944114804267883,0.4583163559436798,0.440174400806427,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6496469378471375,0.2472068071365356,1.1467610597610474,285.0052185058594,284.95001220703125,302.04998779296875,291.5691223144531,298.3003234863281,297.214599609375,285.0045166015625,1.0,0.7247701287269592,1.0,0.1500000059604644,0.785933792591095,1.0,-3.6346595287323,0.3409302234649658,3.293729305267334,-0.4749572575092315,0.9579166173934937,0.9579166173934937,0.0,293.385498046875,300.0,56983.171875,0.0,4567.9306640625,1.0,279.4421081542969,283.0979309082031,294.5479431152344,298.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33535.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624977707862854,1.0,0.0,0.0,3.726388692855835,3.7264130115509033,9.265515927836532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.998046875,0.0,1601.001220703125,1895.4371337890625,0.0,3974.8193359375,0.9208576679229736,1.0,0.0,3.0,1.0,0.0
18198060,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7523534297943115,0.390841543674469,0.3583263158798218,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9012766480445862,0.683249294757843,0.6513453722000122,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8676015138626099,0.6103535890579224,0.4302108585834503,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7923611998558044,0.4580953419208526,0.4403225779533386,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6479707956314087,0.2469315826892852,1.146808385848999,284.89892578125,284.95001220703125,302.04998779296875,291.5550537109375,298.2953186035156,297.2083740234375,284.8999328613281,1.0,0.7264337539672852,1.0,0.1500000059604644,0.782960832118988,1.0,-3.6355135440826416,0.3416617214679718,3.293851613998413,-0.4743106663227081,0.863318920135498,0.863318920135498,0.0,296.71649169921875,303.0,57692.20703125,0.0,4591.0107421875,1.0,279.15771484375,282.9693298339844,294.5790405273437,298.3062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38739.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97117817401886,1.0,0.0,0.0,3.616241693496704,3.616266012191773,8.725859288460924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.658203125,0.0,1516.2384033203125,1895.4371337890625,0.0,4051.5791015625,0.8999401330947876,1.0,0.0,3.0,1.0,0.0
18198120,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7523534297943115,0.390841543674469,0.3583263158798218,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9012766480445862,0.683249294757843,0.6513453722000122,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8676015138626099,0.6103535890579224,0.4302108585834503,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7923611998558044,0.4580953419208526,0.4403225779533386,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6479707956314087,0.2469315826892852,1.146808385848999,284.89892578125,284.95001220703125,302.04998779296875,291.5550537109375,298.2953186035156,297.2083740234375,284.8999328613281,1.0,0.7264337539672852,1.0,0.1500000059604644,0.782960832118988,1.0,-3.6355135440826416,0.3416617214679718,3.293851613998413,-0.4743106663227081,0.863318920135498,0.863318920135498,0.0,296.71649169921875,303.0,57692.20703125,0.0,4591.0107421875,1.0,279.15771484375,282.9693298339844,294.5790405273437,298.3062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38739.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97117817401886,1.0,0.0,0.0,3.616241693496704,3.616266012191773,8.725859288460924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.658203125,0.0,1516.2384033203125,1895.4371337890625,0.0,4051.5791015625,0.8999401330947876,1.0,0.0,3.0,1.0,0.0
18198180,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7507757544517517,0.3908853232860565,0.3582102060317993,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8992289900779724,0.6831779479980469,0.6510735154151917,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8670860528945923,0.6133145689964294,0.4321178495883941,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7909027934074402,0.458615779876709,0.4406896531581878,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6467254161834717,0.2470566183328628,1.1472036838531494,285.00592041015625,284.95001220703125,302.04998779296875,291.5524597167969,298.298095703125,297.211669921875,285.0052490234375,1.0,0.7280997633934021,1.0,0.1500000059604644,0.7799879312515259,1.0,-3.638247966766357,0.3427061736583709,3.295541763305664,-0.4740251302719116,0.9574552178382874,0.9574552178382874,0.0,299.4638977050781,306.0,56950.9375,0.0,4615.75244140625,1.0,279.4421081542969,283.09918212890625,294.5250244140625,298.1348876953125,293.1499938964844,293.1499938964844,279.1499938964844,33508.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619994759559632,1.0,0.0,0.0,3.722931146621704,3.722955465316773,9.248329888578156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.3125,0.0,1596.815673828125,1895.4371337890625,0.0,3970.38916015625,0.9200627207756042,1.0,0.0,3.0,1.0,0.0
18198240,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7507757544517517,0.3908853232860565,0.3582102060317993,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8992289900779724,0.6831779479980469,0.6510735154151917,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8670860528945923,0.6133145689964294,0.4321178495883941,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7909027934074402,0.458615779876709,0.4406896531581878,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6467254161834717,0.2470566183328628,1.1472036838531494,285.00592041015625,284.95001220703125,302.04998779296875,291.5524597167969,298.298095703125,297.211669921875,285.0052490234375,1.0,0.7280997633934021,1.0,0.1500000059604644,0.7799879312515259,1.0,-3.638247966766357,0.3427061736583709,3.295541763305664,-0.4740251302719116,0.9574552178382874,0.9574552178382874,0.0,299.4638977050781,306.0,56950.9375,0.0,4615.75244140625,1.0,279.4421081542969,283.09918212890625,294.5250244140625,298.1348876953125,293.1499938964844,293.1499938964844,279.1499938964844,33508.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619994759559632,1.0,0.0,0.0,3.722931146621704,3.722955465316773,9.248329888578156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.3125,0.0,1596.815673828125,1895.4371337890625,0.0,3970.38916015625,0.9200627207756042,1.0,0.0,3.0,1.0,0.0
