time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198300,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7499784827232361,0.3904968500137329,0.3581658005714416,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8981941938400269,0.6826847791671753,0.6509691476821899,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8667932152748108,0.6142868399620056,0.4330602288246155,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7901784777641296,0.4585835635662079,0.4409187734127044,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6461306214332581,0.2469751983880996,1.1476386785507202,284.88116455078125,284.95001220703125,302.04998779296875,291.55523681640625,298.2962951660156,297.2095031738281,284.8793334960937,1.0,0.7289912700653076,1.0,0.1500000059604644,0.7785014510154724,1.0,-3.6400091648101807,0.3432931005954742,3.29671597480774,-0.4737633466720581,0.8721113204956055,0.8721113204956055,0.0,300.9158020019531,306.0,57900.34375,0.0,4629.71044921875,1.0,279.196533203125,282.948974609375,294.5837097167969,298.3523254394531,293.1499938964844,293.1499938964844,279.1499938964844,37474.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678388237953186,1.0,0.0,0.0,3.6940724849700928,3.69409704208374,9.105506251216866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.4794921875,0.0,1593.92431640625,1895.4371337890625,0.0,4022.14599609375,0.9141327142715454,1.0,0.0,3.0,1.0,0.0
18198360,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7486488223075867,0.3899528384208679,0.3577597737312317,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8965678811073303,0.6819798350334167,0.6504116058349609,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8659261465072632,0.6150925755500793,0.4336742460727691,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7889322638511658,0.4583891332149505,0.440837413072586,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6451256275177002,0.2467760741710662,1.1472347974777222,284.89947509765625,284.95001220703125,302.04998779296875,291.5605773925781,298.29327392578125,297.20562744140625,284.9010009765625,1.0,0.7297344207763672,1.0,0.1500000059604644,0.7770200967788696,1.0,-3.639007806777954,0.3434552252292633,3.2955527305603027,-0.4733520448207855,0.8636049032211304,0.8636049032211304,0.0,302.7717590332031,309.0,57689.875,0.0,4638.46044921875,1.0,279.1570129394531,282.9702453613281,294.58026123046875,298.3009948730469,293.1499938964844,293.1499938964844,279.45001220703125,38830.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969631552696228,1.0,0.0,0.0,3.613836765289306,3.613861083984375,8.714257546671433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8056640625,0.0,1514.27734375,1895.4371337890625,0.0,4037.962646484375,0.8994351625442505,1.0,0.0,3.0,1.0,0.0
18198420,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.747124969959259,0.3899987339973449,0.3576390445232391,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8945471048355103,0.6818551421165466,0.650082528591156,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8654117584228516,0.6179953217506409,0.4355335831642151,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7875111699104309,0.4589011669158935,0.4411917328834533,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6439203023910522,0.2468944787979126,1.1475893259048462,285.00750732421875,284.95001220703125,302.04998779296875,291.5786437988281,298.2961120605469,297.2089538574219,285.0068054199219,1.0,0.7313714027404785,1.0,0.1500000059604644,0.7740573883056641,1.0,-3.641546010971069,0.3445020616054535,3.297044038772583,-0.4730367958545685,0.9593873620033264,0.9593873620033264,0.0,305.521240234375,312.0,56996.0,0.0,4662.72314453125,1.0,279.4421081542969,283.09991455078125,294.5478515625,298.15447998046875,293.1499938964844,293.1499938964844,279.1499938964844,33445.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597451686859132,1.0,0.0,0.0,3.725292682647705,3.725317001342773,9.260066917704536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.36328125,0.0,1599.053955078125,1895.4371337890625,0.0,3950.314208984375,0.920493483543396,1.0,0.0,3.0,1.0,0.0
18198480,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.747124969959259,0.3899987339973449,0.3576390445232391,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8945471048355103,0.6818551421165466,0.650082528591156,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8654117584228516,0.6179953217506409,0.4355335831642151,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7875111699104309,0.4589011669158935,0.4411917328834533,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6439203023910522,0.2468944787979126,1.1475893259048462,285.00750732421875,284.95001220703125,302.04998779296875,291.5786437988281,298.2961120605469,297.2089538574219,285.0068054199219,1.0,0.7313714027404785,1.0,0.1500000059604644,0.7740573883056641,1.0,-3.641546010971069,0.3445020616054535,3.297044038772583,-0.4730367958545685,0.9593873620033264,0.9593873620033264,0.0,305.521240234375,312.0,56996.0,0.0,4662.72314453125,1.0,279.4421081542969,283.09991455078125,294.5478515625,298.15447998046875,293.1499938964844,293.1499938964844,279.1499938964844,33445.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597451686859132,1.0,0.0,0.0,3.725292682647705,3.725317001342773,9.260066917704536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.36328125,0.0,1599.053955078125,1895.4371337890625,0.0,3950.314208984375,0.920493483543396,1.0,0.0,3.0,1.0,0.0
18198540,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7450636029243469,0.3890654444694519,0.3571831583976745,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8919239640235901,0.6806015968322754,0.6493626236915588,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8642601370811462,0.6196973323822021,0.4370350837707519,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7855860590934753,0.4586612582206726,0.4413241744041443,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6423692107200623,0.2466051280498504,1.147576093673706,284.9009704589844,284.95001220703125,302.04998779296875,291.6058349609375,298.2913513183594,297.20294189453125,284.9019470214844,1.0,0.7329770922660828,1.0,0.1500000059604644,0.7710946798324585,1.0,-3.6420915126800537,0.3452514111995697,3.296840190887451,-0.4723307192325592,0.8662639856338501,0.8662639856338501,0.0,308.8363342285156,315.0,57792.78125,0.0,4684.90478515625,1.0,279.15771484375,282.9696350097656,294.6227111816406,298.3439636230469,293.1499938964844,293.1499938964844,279.45001220703125,38558.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669522643089294,1.0,0.0,0.0,3.622288942337036,3.622313261032105,8.755067142374173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.50146484375,0.0,1521.556884765625,1895.4371337890625,0.0,4014.311279296875,0.9011476635932922,1.0,0.0,3.0,1.0,0.0
18198600,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7450636029243469,0.3890654444694519,0.3571831583976745,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8919239640235901,0.6806015968322754,0.6493626236915588,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8642601370811462,0.6196973323822021,0.4370350837707519,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7855860590934753,0.4586612582206726,0.4413241744041443,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6423692107200623,0.2466051280498504,1.147576093673706,284.9009704589844,284.95001220703125,302.04998779296875,291.6058349609375,298.2913513183594,297.20294189453125,284.9019470214844,1.0,0.7329770922660828,1.0,0.1500000059604644,0.7710946798324585,1.0,-3.6420915126800537,0.3452514111995697,3.296840190887451,-0.4723307192325592,0.8662639856338501,0.8662639856338501,0.0,308.8363342285156,315.0,57792.78125,0.0,4684.90478515625,1.0,279.15771484375,282.9696350097656,294.6227111816406,298.3439636230469,293.1499938964844,293.1499938964844,279.45001220703125,38558.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669522643089294,1.0,0.0,0.0,3.622288942337036,3.622313261032105,8.755067142374173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.50146484375,0.0,1521.556884765625,1895.4371337890625,0.0,4014.311279296875,0.9011476635932922,1.0,0.0,3.0,1.0,0.0
18198660,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.743603527545929,0.3891118466854095,0.3570679724216461,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8899458050727844,0.680424153804779,0.6489900946617126,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.863757848739624,0.6225330233573914,0.4388514757156372,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7842134237289429,0.4591629803180694,0.4416721761226654,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6412100791931152,0.2467164546251297,1.147905945777893,285.0093688964844,284.95001220703125,302.04998779296875,291.641357421875,298.29425048828125,297.206298828125,285.0087280273437,1.0,0.7345874905586243,1.0,0.1500000059604644,0.7681350708007812,1.0,-3.644495248794556,0.3463132381439209,3.2981820106506348,-0.4719823896884918,0.9631476998329164,0.9631476998329164,0.0,311.577392578125,318.0,57114.86328125,0.0,4708.7890625,1.0,279.4421691894531,283.0998840332031,294.60888671875,298.2183837890625,293.1499938964844,293.1499938964844,279.1499938964844,33382.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567700028419496,1.0,0.0,0.0,3.732991218566896,3.733015537261963,9.298378813582532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.0625,0.0,1607.4439697265625,1895.4371337890625,0.0,3923.74169921875,0.9222493171691896,1.0,0.0,3.0,1.0,0.0
18198720,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.743603527545929,0.3891118466854095,0.3570679724216461,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8899458050727844,0.680424153804779,0.6489900946617126,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.863757848739624,0.6225330233573914,0.4388514757156372,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7842134237289429,0.4591629803180694,0.4416721761226654,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6412100791931152,0.2467164546251297,1.147905945777893,285.0093688964844,284.95001220703125,302.04998779296875,291.641357421875,298.29425048828125,297.206298828125,285.0087280273437,1.0,0.7345874905586243,1.0,0.1500000059604644,0.7681350708007812,1.0,-3.644495248794556,0.3463132381439209,3.2981820106506348,-0.4719823896884918,0.9631476998329164,0.9631476998329164,0.0,311.577392578125,318.0,57114.86328125,0.0,4708.7890625,1.0,279.4421691894531,283.0998840332031,294.60888671875,298.2183837890625,293.1499938964844,293.1499938964844,279.1499938964844,33382.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567700028419496,1.0,0.0,0.0,3.732991218566896,3.733015537261963,9.298378813582532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.0625,0.0,1607.4439697265625,1895.4371337890625,0.0,3923.74169921875,0.9222493171691896,1.0,0.0,3.0,1.0,0.0
18198780,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7416191101074219,0.3881739377975464,0.3566182851791382,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8873802423477173,0.679114580154419,0.6482291221618652,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8626286387443542,0.624148964881897,0.4403050243854522,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823484539985657,0.4589075744152069,0.4417987167835235,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6397165060043335,0.2464185506105423,1.1478759050369265,284.9002990722656,284.95001220703125,302.04998779296875,291.68438720703125,298.2894897460937,297.2002868652344,284.90167236328125,1.0,0.7361683249473572,1.0,0.1500000059604644,0.765175461769104,1.0,-3.644914150238037,0.3470785319805145,3.2978355884552,-0.4712412059307098,0.8691001534461975,0.8691001534461975,0.0,314.8867492675781,321.0,57948.38671875,0.0,4730.6025390625,1.0,279.1568298339844,282.9665222167969,294.7008056640625,298.42828369140625,293.1499938964844,293.1499938964844,279.45001220703125,38613.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638045430183412,1.0,0.0,0.0,3.633575677871704,3.633599996566773,8.809711857793445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.537109375,0.0,1534.4405517578125,1895.4371337890625,0.0,3986.426513671875,0.903580367565155,1.0,0.0,3.0,1.0,0.0
18198840,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7416191101074219,0.3881739377975464,0.3566182851791382,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8873802423477173,0.679114580154419,0.6482291221618652,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8626286387443542,0.624148964881897,0.4403050243854522,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823484539985657,0.4589075744152069,0.4417987167835235,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6397165060043335,0.2464185506105423,1.1478759050369265,284.9002990722656,284.95001220703125,302.04998779296875,291.68438720703125,298.2894897460937,297.2002868652344,284.90167236328125,1.0,0.7361683249473572,1.0,0.1500000059604644,0.765175461769104,1.0,-3.644914150238037,0.3470785319805145,3.2978355884552,-0.4712412059307098,0.8691001534461975,0.8691001534461975,0.0,314.8867492675781,321.0,57948.38671875,0.0,4730.6025390625,1.0,279.1568298339844,282.9665222167969,294.7008056640625,298.42828369140625,293.1499938964844,293.1499938964844,279.45001220703125,38613.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638045430183412,1.0,0.0,0.0,3.633575677871704,3.633599996566773,8.809711857793445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.537109375,0.0,1534.4405517578125,1895.4371337890625,0.0,3986.426513671875,0.903580367565155,1.0,0.0,3.0,1.0,0.0
18198900,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7406538128852844,0.3881159722805023,0.3563762903213501,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.886119544506073,0.6788984537124634,0.6477956175804138,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.862099289894104,0.6254526972770691,0.441023588180542,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7814249396324158,0.4590705037117004,0.4418099522590637,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6389565467834473,0.2464112937450409,1.1476014852523804,285.0158996582031,284.95001220703125,302.04998779296875,291.7084655761719,298.2903137207031,297.2010803222656,285.0174255371094,1.0,0.7368884682655334,1.0,0.1500000059604644,0.7636956572532654,1.0,-3.644641637802124,0.3473958671092987,3.297245979309082,-0.4709822535514831,0.9495025873184204,0.9495025873184204,0.0,316.4618225097656,321.0,57134.86328125,0.0,4739.66796875,1.0,279.4012145996094,283.10418701171875,294.6679992675781,298.24298095703125,293.1499938964844,293.1499938964844,279.45001220703125,34176.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567047953605652,1.0,0.0,0.0,3.6806468963623047,3.680670976638794,9.039441692948458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.208984375,0.0,1553.7762451171875,1895.4371337890625,0.0,3923.158203125,0.9123806357383728,1.0,0.0,3.0,1.0,0.0
18198960,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7401853203773499,0.3882178366184234,0.3564853072166443,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8854096531867981,0.6788832545280457,0.6477883458137512,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8621004223823547,0.6269125938415527,0.4420549571514129,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7809910774230957,0.4593948721885681,0.4421213269233703,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6385769248008728,0.2465205937623977,1.1481375694274902,285.01123046875,284.95001220703125,302.04998779296875,291.7341003417969,298.2923889160156,297.20361328125,285.01025390625,1.0,0.7377457022666931,1.0,0.1500000059604644,0.762224018573761,1.0,-3.647021532058716,0.3481306433677673,3.298890829086304,-0.4708560705184936,0.9682350754737854,0.9682350754737854,0.0,317.6451721191406,324.0,57292.59375,0.0,4753.80419921875,1.0,279.4432678222656,283.0984802246094,294.6996459960937,298.31756591796875,293.1499938964844,293.1499938964844,279.1499938964844,33294.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533140063285828,1.0,0.0,0.0,3.747769117355346,3.747793436050415,9.372143381369824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.353515625,0.0,1623.8974609375,1895.4371337890625,0.0,3892.767822265625,0.9252661466598512,1.0,0.0,3.0,1.0,0.0
18199020,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7382738590240479,0.3872750699520111,0.3560422956943512,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8829048275947571,0.6775198578834534,0.6469890475273132,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8609941601753235,0.6284400820732117,0.4434601068496704,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7791860699653625,0.4591225981712341,0.4422408640384674,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6371380686759949,0.2462143748998642,1.1480907201766968,284.8999938964844,284.95001220703125,302.04998779296875,291.78973388671875,298.28765869140625,297.1976013183594,284.9013671875,1.0,0.7393003106117249,1.0,0.1500000059604644,0.7592806220054626,1.0,-3.647315502166748,0.3489104807376861,3.298405170440674,-0.4700810313224792,0.8732823729515076,0.8732823729515076,0.0,320.944580078125,327.0,58170.12109375,0.0,4775.22314453125,1.0,279.1567077636719,282.9624938964844,294.80535888671875,298.544189453125,293.1499938964844,293.1499938964844,279.45001220703125,38532.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602338075637816,1.0,0.0,0.0,3.651181697845459,3.6512060165405273,8.895291330190958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.19287109375,0.0,1553.435546875,1895.4371337890625,0.0,3954.669677734375,0.9074161052703856,1.0,0.0,3.0,1.0,0.0
18199080,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7382738590240479,0.3872750699520111,0.3560422956943512,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8829048275947571,0.6775198578834534,0.6469890475273132,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8609941601753235,0.6284400820732117,0.4434601068496704,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7791860699653625,0.4591225981712341,0.4422408640384674,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6371380686759949,0.2462143748998642,1.1480907201766968,284.8999938964844,284.95001220703125,302.04998779296875,291.78973388671875,298.28765869140625,297.1976013183594,284.9013671875,1.0,0.7393003106117249,1.0,0.1500000059604644,0.7592806220054626,1.0,-3.647315502166748,0.3489104807376861,3.298405170440674,-0.4700810313224792,0.8732823729515076,0.8732823729515076,0.0,320.944580078125,327.0,58170.12109375,0.0,4775.22314453125,1.0,279.1567077636719,282.9624938964844,294.80535888671875,298.544189453125,293.1499938964844,293.1499938964844,279.45001220703125,38532.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602338075637816,1.0,0.0,0.0,3.651181697845459,3.6512060165405273,8.895291330190958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.19287109375,0.0,1553.435546875,1895.4371337890625,0.0,3954.669677734375,0.9074161052703856,1.0,0.0,3.0,1.0,0.0
18199140,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7368870377540588,0.3873224258422851,0.3559131026268005,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8809633851051331,0.6772218346595764,0.6464954614639282,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8604385852813721,0.6310354471206665,0.4451206028461456,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7778660655021667,0.4596017599105835,0.4425554871559143,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6360319256782532,0.2463091611862182,1.1483256816864014,285.0127868652344,284.95001220703125,302.04998779296875,291.85040283203125,298.290283203125,297.20050048828125,285.0121459960937,1.0,0.7408467531204224,1.0,0.1500000059604644,0.7563372850418091,1.0,-3.649214744567871,0.3499676287174225,3.299247026443481,-0.469654232263565,0.9742523431777954,0.9742523431777954,0.0,323.7039489746094,330.0,57523.0859375,0.0,4797.87939453125,1.0,279.4423522949219,283.0965576171875,294.8162841796875,298.44647216796875,293.1499938964844,293.1499938964844,279.1499938964844,33337.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496660232543944,1.0,0.0,0.0,3.7632572650909424,3.76328182220459,9.449766480429388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.76171875,0.0,1642.3192138671875,1895.4371337890625,0.0,3859.95263671875,0.9290491938591005,1.0,0.0,3.0,1.0,0.0
18199200,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7368870377540588,0.3873224258422851,0.3559131026268005,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8809633851051331,0.6772218346595764,0.6464954614639282,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8604385852813721,0.6310354471206665,0.4451206028461456,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7778660655021667,0.4596017599105835,0.4425554871559143,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6360319256782532,0.2463091611862182,1.1483256816864014,285.0127868652344,284.95001220703125,302.04998779296875,291.85040283203125,298.290283203125,297.20050048828125,285.0121459960937,1.0,0.7408467531204224,1.0,0.1500000059604644,0.7563372850418091,1.0,-3.649214744567871,0.3499676287174225,3.299247026443481,-0.469654232263565,0.9742523431777954,0.9742523431777954,0.0,323.7039489746094,330.0,57523.0859375,0.0,4797.87939453125,1.0,279.4423522949219,283.0965576171875,294.8162841796875,298.44647216796875,293.1499938964844,293.1499938964844,279.1499938964844,33337.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496660232543944,1.0,0.0,0.0,3.7632572650909424,3.76328182220459,9.449766480429388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.76171875,0.0,1642.3192138671875,1895.4371337890625,0.0,3859.95263671875,0.9290491938591005,1.0,0.0,3.0,1.0,0.0
18199260,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7350133061408997,0.386380136013031,0.3554706573486328,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8784638047218323,0.675760805606842,0.6456088423728943,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8592332601547241,0.6322684288024902,0.4463349282741546,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.776090145111084,0.459319531917572,0.4426665604114532,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.634615957736969,0.2459892332553863,1.1482300758361816,284.8992004394531,284.95001220703125,302.04998779296875,291.9153747558594,298.2849426269531,297.19366455078125,284.9006042480469,1.0,0.7423591613769531,1.0,0.1500000059604644,0.7534175515174866,1.0,-3.649106025695801,0.3507178723812103,3.2983882427215576,-0.4688305556774139,0.8780694603919983,0.8780694603919983,0.0,327.0307312011719,333.0,58434.09375,0.0,4818.33740234375,1.0,279.15655517578125,282.9573974609375,294.9305419921875,298.6846618652344,293.1499938964844,293.1499938964844,279.45001220703125,38467.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564509987831116,1.0,0.0,0.0,3.6724557876586914,3.672480344772339,8.999252258945489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0966796875,0.0,1576.8707275390625,1895.4371337890625,0.0,3920.88720703125,0.9120860695838928,1.0,0.0,3.0,1.0,0.0
18199320,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7350133061408997,0.386380136013031,0.3554706573486328,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8784638047218323,0.675760805606842,0.6456088423728943,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8592332601547241,0.6322684288024902,0.4463349282741546,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.776090145111084,0.459319531917572,0.4426665604114532,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.634615957736969,0.2459892332553863,1.1482300758361816,284.8992004394531,284.95001220703125,302.04998779296875,291.9153747558594,298.2849426269531,297.19366455078125,284.9006042480469,1.0,0.7423591613769531,1.0,0.1500000059604644,0.7534175515174866,1.0,-3.649106025695801,0.3507178723812103,3.2983882427215576,-0.4688305556774139,0.8780694603919983,0.8780694603919983,0.0,327.0307312011719,333.0,58434.09375,0.0,4818.33740234375,1.0,279.15655517578125,282.9573974609375,294.9305419921875,298.6846618652344,293.1499938964844,293.1499938964844,279.45001220703125,38467.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564509987831116,1.0,0.0,0.0,3.6724557876586914,3.672480344772339,8.999252258945489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0966796875,0.0,1576.8707275390625,1895.4371337890625,0.0,3920.88720703125,0.9120860695838928,1.0,0.0,3.0,1.0,0.0
18199380,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7336570024490356,0.3864280879497528,0.3553398549556732,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8765254020690918,0.6753808259963989,0.645028829574585,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8585909008979797,0.6346641778945923,0.4478265941143036,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7747957706451416,0.4597891569137573,0.4429710507392883,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6335264444351196,0.2460714280605316,1.148401975631714,285.0143127441406,284.95001220703125,302.04998779296875,291.9837951660156,298.2872314453125,297.19610595703125,285.0137023925781,1.0,0.7438569664955139,1.0,0.1500000059604644,0.7504978179931641,1.0,-3.6506078243255615,0.3517475426197052,3.2988603115081787,-0.4683582484722137,0.9809370636940002,0.9809370636940002,0.0,329.7991027832031,336.0,57781.98828125,0.0,4839.9482421875,1.0,279.4425048828125,283.0939636230469,294.9493713378906,298.5952453613281,293.1499938964844,293.1499938964844,279.1499938964844,33350.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945821225643158,1.0,0.0,0.0,3.783004522323608,3.783029556274414,9.549200967740037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.7568359375,0.0,1665.6956787109375,1895.4371337890625,0.0,3825.239501953125,0.933513045310974,1.0,0.0,3.0,1.0,0.0
18199440,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7336570024490356,0.3864280879497528,0.3553398549556732,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8765254020690918,0.6753808259963989,0.645028829574585,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8585909008979797,0.6346641778945923,0.4478265941143036,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7747957706451416,0.4597891569137573,0.4429710507392883,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6335264444351196,0.2460714280605316,1.148401975631714,285.0143127441406,284.95001220703125,302.04998779296875,291.9837951660156,298.2872314453125,297.19610595703125,285.0137023925781,1.0,0.7438569664955139,1.0,0.1500000059604644,0.7504978179931641,1.0,-3.6506078243255615,0.3517475426197052,3.2988603115081787,-0.4683582484722137,0.9809370636940002,0.9809370636940002,0.0,329.7991027832031,336.0,57781.98828125,0.0,4839.9482421875,1.0,279.4425048828125,283.0939636230469,294.9493713378906,298.5952453613281,293.1499938964844,293.1499938964844,279.1499938964844,33350.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945821225643158,1.0,0.0,0.0,3.783004522323608,3.783029556274414,9.549200967740037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.7568359375,0.0,1665.6956787109375,1895.4371337890625,0.0,3825.239501953125,0.933513045310974,1.0,0.0,3.0,1.0,0.0
18199500,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7329980134963989,0.3860513567924499,0.3553095161914825,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8755782842636108,0.6747455596923828,0.6447936296463013,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8582650423049927,0.6353371739387512,0.4485755860805511,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7741806507110596,0.4597345292568207,0.4431841373443603,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6330283284187317,0.2459740042686462,1.148772954940796,284.8856811523437,284.95001220703125,302.04998779296875,292.0190734863281,298.2853698730469,297.1937866210937,284.883056640625,1.0,0.744670569896698,1.0,0.1500000059604644,0.7490379214286804,1.0,-3.651899337768554,0.3523527383804321,3.299546718597412,-0.4680047929286957,0.8955641984939575,0.8955641984939575,0.0,331.2403259277344,336.0,58865.3359375,0.0,4852.6494140625,1.0,279.1945495605469,282.9368896484375,295.0419006347656,298.8560791015625,293.1499938964844,293.1499938964844,279.1499938964844,36801.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951155126094818,1.0,0.0,0.0,3.767303943634033,3.767329454421997,9.470101076658466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.6298828125,0.0,1673.8223876953125,1895.4371337890625,0.0,3873.362548828125,0.9303253293037416,1.0,0.0,3.0,1.0,0.0
18199560,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7318373918533325,0.3854749202728271,0.3548957109451294,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8740779161453247,0.6738568544387817,0.6440862417221069,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8573899865150452,0.6357902884483337,0.4489632546901703,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.773072361946106,0.4594839811325073,0.4430676400661468,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6321520209312439,0.2457403838634491,1.1482658386230469,284.8982238769531,284.95001220703125,302.04998779296875,292.054931640625,298.2820129394531,297.1894226074219,284.8997802734375,1.0,0.7453297972679138,1.0,0.1500000059604644,0.7475829124450684,1.0,-3.6502702236175537,0.3525010645389557,3.29776930809021,-0.4674910008907318,0.88336181640625,0.88336181640625,0.0,333.11102294921875,339.0,58723.3046875,0.0,4859.666015625,1.0,279.15643310546875,282.9519348144531,295.07000732421875,298.8422241210937,293.1499938964844,293.1499938964844,279.45001220703125,38424.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95255446434021,1.0,0.0,0.0,3.695627927780152,3.695652961730957,9.113176702157944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.30029296875,0.0,1602.8946533203125,1895.4371337890625,0.0,3885.945068359375,0.9172441363334656,1.0,0.0,3.0,1.0,0.0
18199620,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.730507493019104,0.3855132758617401,0.3547490537166595,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8721692562103271,0.6734223365783691,0.6434481739997864,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8567438125610352,0.6381149291992188,0.4503960311412811,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7718048691749573,0.4599292278289795,0.4433453381061554,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6310870051383972,0.2458144724369049,1.148388147354126,285.015869140625,284.95001220703125,302.04998779296875,292.1279296875,298.2842712402344,297.1918029785156,285.0152893066406,1.0,0.7467900514602661,1.0,0.1500000059604644,0.7446728348731995,1.0,-3.651520013809204,0.3535309731960296,3.2979888916015625,-0.4669757485389709,0.9882761240005492,0.9882761240005492,0.0,335.8736572265625,342.0,58063.94140625,0.0,4880.54296875,1.0,279.4426574707031,283.091064453125,295.0936889648437,298.7577514648437,293.1499938964844,293.1499938964844,279.1499938964844,33377.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941964328289032,1.0,0.0,0.0,3.80462384223938,3.8046488761901855,9.658656381361652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.55078125,0.0,1691.6412353515625,1895.4371337890625,0.0,3790.291015625,0.9384097456932068,1.0,0.0,3.0,1.0,0.0
18199680,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.730507493019104,0.3855132758617401,0.3547490537166595,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8721692562103271,0.6734223365783691,0.6434481739997864,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8567438125610352,0.6381149291992188,0.4503960311412811,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7718048691749573,0.4599292278289795,0.4433453381061554,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6310870051383972,0.2458144724369049,1.148388147354126,285.015869140625,284.95001220703125,302.04998779296875,292.1279296875,298.2842712402344,297.1918029785156,285.0152893066406,1.0,0.7467900514602661,1.0,0.1500000059604644,0.7446728348731995,1.0,-3.651520013809204,0.3535309731960296,3.2979888916015625,-0.4669757485389709,0.9882761240005492,0.9882761240005492,0.0,335.8736572265625,342.0,58063.94140625,0.0,4880.54296875,1.0,279.4426574707031,283.091064453125,295.0936889648437,298.7577514648437,293.1499938964844,293.1499938964844,279.1499938964844,33377.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941964328289032,1.0,0.0,0.0,3.80462384223938,3.8046488761901855,9.658656381361652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.55078125,0.0,1691.6412353515625,1895.4371337890625,0.0,3790.291015625,0.9384097456932068,1.0,0.0,3.0,1.0,0.0
18199740,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7287254929542542,0.384541243314743,0.3542961776256561,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8697699904441833,0.6718388795852661,0.6424553394317627,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8555561900138855,0.6391552686691284,0.4514796435832977,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7701205611228943,0.4595903754234314,0.4434157609939575,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.629747211933136,0.2454742044210434,1.148222804069519,284.89715576171875,284.95001220703125,302.04998779296875,292.2020263671875,298.27935791015625,297.1854553222656,284.8985595703125,1.0,0.7482313513755798,1.0,0.1500000059604644,0.7417627573013306,1.0,-3.6509811878204346,0.3542937636375427,3.296687602996826,-0.4660625159740448,0.8891308307647705,0.8891308307647705,0.0,339.1810913085937,345.0,59037.91796875,0.0,4899.65673828125,1.0,279.1562194824219,282.9456787109375,295.2172546386719,299.009765625,293.1499938964844,293.1499938964844,279.45001220703125,38349.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948743462562561,1.0,0.0,0.0,3.721468687057495,3.72149395942688,9.241065299647744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9833984375,0.0,1632.071044921875,1895.4371337890625,0.0,3851.63525390625,0.9228859543800354,1.0,0.0,3.0,1.0,0.0
18199800,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7287254929542542,0.384541243314743,0.3542961776256561,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8697699904441833,0.6718388795852661,0.6424553394317627,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8555561900138855,0.6391552686691284,0.4514796435832977,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7701205611228943,0.4595903754234314,0.4434157609939575,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.629747211933136,0.2454742044210434,1.148222804069519,284.89715576171875,284.95001220703125,302.04998779296875,292.2020263671875,298.27935791015625,297.1854553222656,284.8985595703125,1.0,0.7482313513755798,1.0,0.1500000059604644,0.7417627573013306,1.0,-3.6509811878204346,0.3542937636375427,3.296687602996826,-0.4660625159740448,0.8891308307647705,0.8891308307647705,0.0,339.1810913085937,345.0,59037.91796875,0.0,4899.65673828125,1.0,279.1562194824219,282.9456787109375,295.2172546386719,299.009765625,293.1499938964844,293.1499938964844,279.45001220703125,38349.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948743462562561,1.0,0.0,0.0,3.721468687057495,3.72149395942688,9.241065299647744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9833984375,0.0,1632.071044921875,1895.4371337890625,0.0,3851.63525390625,0.9228859543800354,1.0,0.0,3.0,1.0,0.0
18199860,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7274138927459717,0.3845669329166412,0.3541313707828522,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8678909540176392,0.6713512539863586,0.6417626142501831,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8549089431762695,0.6414152383804321,0.4528609812259674,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7688750624656677,0.4600062370300293,0.4436620771884918,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6287036538124084,0.2455420047044754,1.1483056545257568,285.01739501953125,284.95001220703125,302.04998779296875,292.2764892578125,298.2816467285156,297.1878662109375,285.0168151855469,1.0,0.7496576905250549,1.0,0.1500000059604644,0.7388553023338318,1.0,-3.651995897293091,0.3553302884101867,3.296665668487549,-0.4655000567436218,0.9960023760795592,0.9960023760795592,0.0,341.94073486328125,348.0,58358.92578125,0.0,4919.8583984375,1.0,279.4428100585937,283.0879821777344,295.2427978515625,298.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,33418.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382599592208862,1.0,0.0,0.0,3.82733678817749,3.827362060546875,9.774322506928002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3818359375,0.0,1719.30908203125,1895.4371337890625,0.0,3756.611083984375,0.9435629844665528,1.0,0.0,3.0,1.0,0.0
18199920,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7274138927459717,0.3845669329166412,0.3541313707828522,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8678909540176392,0.6713512539863586,0.6417626142501831,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8549089431762695,0.6414152383804321,0.4528609812259674,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7688750624656677,0.4600062370300293,0.4436620771884918,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6287036538124084,0.2455420047044754,1.1483056545257568,285.01739501953125,284.95001220703125,302.04998779296875,292.2764892578125,298.2816467285156,297.1878662109375,285.0168151855469,1.0,0.7496576905250549,1.0,0.1500000059604644,0.7388553023338318,1.0,-3.651995897293091,0.3553302884101867,3.296665668487549,-0.4655000567436218,0.9960023760795592,0.9960023760795592,0.0,341.94073486328125,348.0,58358.92578125,0.0,4919.8583984375,1.0,279.4428100585937,283.0879821777344,295.2427978515625,298.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,33418.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382599592208862,1.0,0.0,0.0,3.82733678817749,3.827362060546875,9.774322506928002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3818359375,0.0,1719.30908203125,1895.4371337890625,0.0,3756.611083984375,0.9435629844665528,1.0,0.0,3.0,1.0,0.0
18199980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7256606221199036,0.3835740685462951,0.3536684513092041,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8655400276184082,0.6697090268135071,0.6407214403152466,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8537358045578003,0.6423727869987488,0.4538952708244324,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7672272324562073,0.4596309065818786,0.4437040090560913,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6273950934410095,0.2451944649219513,1.1481211185455322,284.8959655761719,284.95001220703125,302.04998779296875,292.3505249023437,298.27691650390625,297.1817932128906,284.8973693847656,1.0,0.7510696053504944,1.0,0.1500000059604644,0.7359477877616882,1.0,-3.651270627975464,0.3561071157455444,3.29516339302063,-0.4645370841026306,0.8952312469482422,0.8952312469482422,0.0,345.2439880371094,351.0,59358.3515625,0.0,4938.40576171875,1.0,279.15606689453125,282.939453125,295.3662414550781,299.1805114746094,293.1499938964844,293.1499938964844,279.45001220703125,38286.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451346397399902,1.0,0.0,0.0,3.747685194015503,3.747710704803467,9.37172444537282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.587890625,0.0,1662.1566162109375,1895.4371337890625,0.0,3819.02734375,0.9286996722221376,1.0,0.0,3.0,1.0,0.0
18200040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7256606221199036,0.3835740685462951,0.3536684513092041,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8655400276184082,0.6697090268135071,0.6407214403152466,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8537358045578003,0.6423727869987488,0.4538952708244324,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7672272324562073,0.4596309065818786,0.4437040090560913,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6273950934410095,0.2451944649219513,1.1481211185455322,284.8959655761719,284.95001220703125,302.04998779296875,292.3505249023437,298.27691650390625,297.1817932128906,284.8973693847656,1.0,0.7510696053504944,1.0,0.1500000059604644,0.7359477877616882,1.0,-3.651270627975464,0.3561071157455444,3.29516339302063,-0.4645370841026306,0.8952312469482422,0.8952312469482422,0.0,345.2439880371094,351.0,59358.3515625,0.0,4938.40576171875,1.0,279.15606689453125,282.939453125,295.3662414550781,299.1805114746094,293.1499938964844,293.1499938964844,279.45001220703125,38286.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451346397399902,1.0,0.0,0.0,3.747685194015503,3.747710704803467,9.37172444537282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.587890625,0.0,1662.1566162109375,1895.4371337890625,0.0,3819.02734375,0.9286996722221376,1.0,0.0,3.0,1.0,0.0
18200100,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7247568964958191,0.3834735453128814,0.3533797264099121,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8643442392349243,0.6693154573440552,0.640113890171051,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8531417846679688,0.6433624029159546,0.4543779492378235,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7663717865943909,0.4597257673740387,0.4436447620391845,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6266942024230957,0.2451569586992263,1.147701859474182,285.0186767578125,284.95001220703125,302.04998779296875,292.3871459960937,298.2774658203125,297.18212890625,285.020751953125,1.0,0.7516927719116211,1.0,0.1500000059604644,0.7344940900802612,1.0,-3.6501893997192383,0.3563926815986633,3.2937965393066406,-0.4641587734222412,0.9799833297729492,0.9799833297729492,0.0,346.8443298339844,351.0,58491.65234375,0.0,4945.29736328125,1.0,279.4037780761719,283.08575439453125,295.34674072265625,299.0067749023437,293.1499938964844,293.1499938964844,279.45001220703125,34330.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380640387535096,1.0,0.0,0.0,3.7885854244232178,3.788610458374024,9.577395303494995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.0732421875,0.0,1679.917236328125,1895.4371337890625,0.0,3754.82666015625,0.9366194605827332,1.0,0.0,3.0,1.0,0.0
