time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200160,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7243449687957764,0.3835794031620025,0.3534731566905975,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8636741042137146,0.6691626310348511,0.6399613618850708,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8530701398849487,0.6445603966712952,0.4552138447761535,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7659873962402344,0.4600109159946441,0.4439080059528351,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6263595819473267,0.2452547997236251,1.1481510400772097,285.0193786621094,284.95001220703125,302.04998779296875,292.4233703613281,298.2792358398437,297.1842041015625,285.0185546875,1.0,0.7524606585502625,1.0,0.1500000059604644,0.7330480813980103,1.0,-3.651977300643921,0.3571388721466064,3.2948384284973145,-0.4639221727848053,1.0,1.0,0.0,348.0157165527344,354.0,58648.578125,0.0,4957.80615234375,1.0,279.444091796875,283.0852355957031,295.3896179199219,299.0945739746094,293.1499938964844,293.1499938964844,279.1499938964844,33470.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347909688949584,1.0,0.0,0.0,3.8509421348571777,3.8509676456451416,9.89526142802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0302734375,0.0,1748.458251953125,1895.4371337890625,0.0,3724.9755859375,0.9486790895462036,1.0,0.0,3.0,1.0,0.0
18200220,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7226148843765259,0.382568210363388,0.3530015647411346,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8613759279251099,0.6674666404724121,0.6388767957687378,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8519136309623718,0.6454336047172546,0.4561992883682251,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.764378547668457,0.4596007168292999,0.4439228475093841,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.625080943107605,0.2449027746915817,1.1479588747024536,284.8959350585937,284.95001220703125,302.04998779296875,292.49432373046875,298.2746887207031,297.1783142089844,284.8971862792969,1.0,0.7538442015647888,1.0,0.1500000059604644,0.7301561236381531,1.0,-3.65108871459961,0.3579310774803161,3.2931575775146484,-0.4629101753234863,0.9015032649040222,0.9015032649040222,0.0,351.3101806640625,357.0,59667.09765625,0.0,4975.81982421875,1.0,279.15679931640625,282.9345703125,295.5101318359375,299.3464050292969,293.1499938964844,293.1499938964844,278.8500061035156,38194.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418043494224548,1.0,0.0,0.0,3.772903680801392,3.772929191589356,9.498274948782636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1474609375,0.0,1691.2237548828125,1895.4371337890625,0.0,3788.838623046875,0.9342858791351318,1.0,0.0,3.0,1.0,0.0
18200280,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7226148843765259,0.382568210363388,0.3530015647411346,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8613759279251099,0.6674666404724121,0.6388767957687378,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8519136309623718,0.6454336047172546,0.4561992883682251,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.764378547668457,0.4596007168292999,0.4439228475093841,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.625080943107605,0.2449027746915817,1.1479588747024536,284.8959350585937,284.95001220703125,302.04998779296875,292.49432373046875,298.2746887207031,297.1783142089844,284.8971862792969,1.0,0.7538442015647888,1.0,0.1500000059604644,0.7301561236381531,1.0,-3.65108871459961,0.3579310774803161,3.2931575775146484,-0.4629101753234863,0.9015032649040222,0.9015032649040222,0.0,351.3101806640625,357.0,59667.09765625,0.0,4975.81982421875,1.0,279.15679931640625,282.9345703125,295.5101318359375,299.3464050292969,293.1499938964844,293.1499938964844,278.8500061035156,38194.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418043494224548,1.0,0.0,0.0,3.772903680801392,3.772929191589356,9.498274948782636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1474609375,0.0,1691.2237548828125,1895.4371337890625,0.0,3788.838623046875,0.9342858791351318,1.0,0.0,3.0,1.0,0.0
18200340,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7203845381736755,0.3814438283443451,0.3520596921443939,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8585807681083679,0.6655591130256653,0.6371691226959229,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8502757549285889,0.6461945176124573,0.4567612111568451,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7622902393341064,0.458984911441803,0.4434519410133362,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.623367965221405,0.2443621009588241,1.1462035179138184,284.8824768066406,284.95001220703125,302.04998779296875,292.5625915527344,298.26953125,297.1713256835937,284.88427734375,1.0,0.7548650503158569,1.0,0.1500000059604644,0.7272642254829407,1.0,-3.645897150039673,0.3580602407455444,3.287837028503418,-0.4617573618888855,0.8295010328292847,0.8295010328292847,0.0,354.88134765625,360.0,59825.09375,0.0,4983.08203125,1.0,278.8583374023437,282.9039001464844,295.5661315917969,299.4314270019531,293.1499938964844,293.1499938964844,279.1499938964844,41117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452444314956664,1.0,0.0,0.0,3.531177997589112,3.531201839447021,8.320175766129978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.658203125,0.0,1441.992431640625,1895.4371337890625,0.0,3820.020751953125,0.8832973837852478,1.0,0.0,3.0,1.0,0.0
18200400,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7203845381736755,0.3814438283443451,0.3520596921443939,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8585807681083679,0.6655591130256653,0.6371691226959229,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8502757549285889,0.6461945176124573,0.4567612111568451,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7622902393341064,0.458984911441803,0.4434519410133362,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.623367965221405,0.2443621009588241,1.1462035179138184,284.8824768066406,284.95001220703125,302.04998779296875,292.5625915527344,298.26953125,297.1713256835937,284.88427734375,1.0,0.7548650503158569,1.0,0.1500000059604644,0.7272642254829407,1.0,-3.645897150039673,0.3580602407455444,3.287837028503418,-0.4617573618888855,0.8295010328292847,0.8295010328292847,0.0,354.88134765625,360.0,59825.09375,0.0,4983.08203125,1.0,278.8583374023437,282.9039001464844,295.5661315917969,299.4314270019531,293.1499938964844,293.1499938964844,279.1499938964844,41117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452444314956664,1.0,0.0,0.0,3.531177997589112,3.531201839447021,8.320175766129978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.658203125,0.0,1441.992431640625,1895.4371337890625,0.0,3820.020751953125,0.8832973837852478,1.0,0.0,3.0,1.0,0.0
18200460,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7194415330886841,0.3816214203834533,0.3520762026309967,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8571450114250183,0.665148913860321,0.6365904211997986,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.849999725818634,0.6484924554824829,0.4582192599773407,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.761414647102356,0.4594646096229553,0.4437697827816009,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6225888729095459,0.2444903701543808,1.1464756727218628,284.99835205078125,284.95001220703125,302.04998779296875,292.6274719238281,298.2736511230469,297.17608642578125,284.9981689453125,1.0,0.7561805248260498,1.0,0.1500000059604644,0.7243756651878357,1.0,-3.6476738452911377,0.3593315184116363,3.2883424758911133,-0.4611356258392334,0.9224849939346312,0.9224849939346312,0.0,357.2102966308594,348.0,59185.16796875,0.0,5002.81689453125,1.0,279.14141845703125,283.041748046875,295.5846252441406,299.3271789550781,293.1499938964844,293.1499938964844,278.8500061035156,34077.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326528906822203,1.0,0.0,0.0,3.626878023147583,3.626901388168335,8.777264497439319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3251953125,0.0,1493.3006591796875,1895.4371337890625,0.0,3705.433837890625,0.8989395499229431,1.0,0.0,3.0,1.0,0.0
18200520,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7194415330886841,0.3816214203834533,0.3520762026309967,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8571450114250183,0.665148913860321,0.6365904211997986,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.849999725818634,0.6484924554824829,0.4582192599773407,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.761414647102356,0.4594646096229553,0.4437697827816009,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6225888729095459,0.2444903701543808,1.1464756727218628,284.99835205078125,284.95001220703125,302.04998779296875,292.6274719238281,298.2736511230469,297.17608642578125,284.9981689453125,1.0,0.7561805248260498,1.0,0.1500000059604644,0.7243756651878357,1.0,-3.6476738452911377,0.3593315184116363,3.2883424758911133,-0.4611356258392334,0.9224849939346312,0.9224849939346312,0.0,357.2102966308594,348.0,59185.16796875,0.0,5002.81689453125,1.0,279.14141845703125,283.041748046875,295.5846252441406,299.3271789550781,293.1499938964844,293.1499938964844,278.8500061035156,34077.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326528906822203,1.0,0.0,0.0,3.626878023147583,3.626901388168335,8.777264497439319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3251953125,0.0,1493.3006591796875,1895.4371337890625,0.0,3705.433837890625,0.8989395499229431,1.0,0.0,3.0,1.0,0.0
18200580,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7207591533660889,0.3808241486549377,0.3514435291290283,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8587149381637573,0.6636415123939514,0.6353063583374023,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8525692820549011,0.6495007276535034,0.4590193629264831,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7632169723510742,0.4592038989067077,0.4435698390007019,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6238746643066406,0.2442660182714462,1.1452568769454956,284.9136962890625,284.95001220703125,302.04998779296875,292.688232421875,298.2709655761719,297.17266845703125,284.9142150878906,1.0,0.7535543441772461,1.0,0.1500000059604644,0.7214871644973755,1.0,-3.6446375846862793,0.3598483800888061,3.284789085388184,-0.4598919749259949,0.8466453552246094,0.8466453552246094,0.0,352.9896240234375,336.0,59895.53125,0.0,4967.763671875,1.0,278.8585205078125,282.9326477050781,295.6963195800781,299.5543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38496.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380295276641846,1.0,0.0,0.0,3.513322830200196,3.513345956802368,8.236248163484561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.56640625,0.0,1404.3414306640625,1895.4371337890625,0.0,3754.5126953125,0.8770394325256348,1.0,0.0,3.0,1.0,0.0
18200640,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7207591533660889,0.3808241486549377,0.3514435291290283,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8587149381637573,0.6636415123939514,0.6353063583374023,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8525692820549011,0.6495007276535034,0.4590193629264831,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7632169723510742,0.4592038989067077,0.4435698390007019,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6238746643066406,0.2442660182714462,1.1452568769454956,284.9136962890625,284.95001220703125,302.04998779296875,292.688232421875,298.2709655761719,297.17266845703125,284.9142150878906,1.0,0.7535543441772461,1.0,0.1500000059604644,0.7214871644973755,1.0,-3.6446375846862793,0.3598483800888061,3.284789085388184,-0.4598919749259949,0.8466453552246094,0.8466453552246094,0.0,352.9896240234375,336.0,59895.53125,0.0,4967.763671875,1.0,278.8585205078125,282.9326477050781,295.6963195800781,299.5543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38496.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380295276641846,1.0,0.0,0.0,3.513322830200196,3.513345956802368,8.236248163484561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.56640625,0.0,1404.3414306640625,1895.4371337890625,0.0,3754.5126953125,0.8770394325256348,1.0,0.0,3.0,1.0,0.0
18200700,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7220900654792786,0.3808012008666992,0.3510710000991821,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8603563904762268,0.6632840037345886,0.6345812082290649,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8547148704528809,0.6504769325256348,0.4593835175037384,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7648723721504211,0.4593486487865448,0.4433836042881012,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6250670552253723,0.2443075031042099,1.1442584991455078,285.01806640625,284.95001220703125,302.04998779296875,292.7168273925781,298.2721862792969,297.1739196777344,285.0185852050781,1.0,0.7515047192573547,1.0,0.1500000059604644,0.7200429439544678,1.0,-3.642323732376098,0.3599906861782074,3.28233289718628,-0.4593619704246521,0.9221888184547424,0.9221888184547424,0.0,349.1973571777344,336.0,59166.53125,0.0,4937.51318359375,1.0,279.0985107421875,283.0579528808594,295.67547607421875,299.384521484375,293.1499938964844,293.1499938964844,279.1499938964844,33914.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312224984169006,1.0,0.0,0.0,3.566701412200928,3.566724300384521,8.488418643537443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4560546875,0.0,1427.208984375,1895.4371337890625,0.0,3692.341796875,0.8867343068122864,1.0,0.0,3.0,1.0,0.0
18200760,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7240650057792664,0.3808937966823578,0.3509726524353027,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8627503514289856,0.6630525588989258,0.6341760158538818,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8576198816299438,0.6515480875968933,0.4599992632865906,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7672073245048523,0.4596043229103088,0.4434252977371216,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.626777172088623,0.2444448918104171,1.1438814401626587,285.0048217773437,284.95001220703125,302.04998779296875,292.744140625,298.2740783691406,297.1762084960937,285.003662109375,1.0,0.7492731809616089,1.0,0.1500000059604644,0.7186062335968018,1.0,-3.6420533657073975,0.3604649901390075,3.281588315963745,-0.4589122831821441,0.9341603517532348,0.9341603517532348,0.0,344.469970703125,324.0,59333.9375,0.0,4907.35498046875,1.0,279.142333984375,283.0450439453125,295.7128601074219,299.4690246582031,293.1499938964844,293.1499938964844,278.8500061035156,33226.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283719062805176,1.0,0.0,0.0,3.63520884513855,3.6352322101593018,8.817633556645887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.16796875,0.0,1496.1104736328125,1895.4371337890625,0.0,3666.208740234375,0.8998231887817383,1.0,0.0,3.0,1.0,0.0
18200820,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7277030944824219,0.3800374269485473,0.3500850796699524,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8673959374427795,0.6613879799842834,0.6325328946113586,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8632482886314392,0.6523648500442505,0.4605090916156769,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.771763026714325,0.4592613875865936,0.4429396092891693,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6301067471504211,0.2442553043365478,1.141834735870361,284.9088134765625,284.95001220703125,302.04998779296875,292.7945251464844,298.2710266113281,297.1722412109375,284.9093933105469,1.0,0.744046151638031,1.0,0.1500000059604644,0.7157328128814697,1.0,-3.636585235595703,0.3606328964233398,3.275952339172364,-0.4575171172618866,0.8502188920974731,0.8502188920974731,0.0,334.7242431640625,312.0,60051.01953125,0.0,4831.154296875,1.0,278.85845947265625,282.9256896972656,295.81024169921875,299.68438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38364.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353426694869996,1.0,0.0,0.0,3.5282673835754395,3.5282907485961914,8.30646570193494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0439453125,0.0,1419.0040283203125,1895.4371337890625,0.0,3730.01318359375,0.8801878690719604,1.0,0.0,3.0,1.0,0.0
18200880,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7277030944824219,0.3800374269485473,0.3500850796699524,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8673959374427795,0.6613879799842834,0.6325328946113586,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8632482886314392,0.6523648500442505,0.4605090916156769,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.771763026714325,0.4592613875865936,0.4429396092891693,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6301067471504211,0.2442553043365478,1.141834735870361,284.9088134765625,284.95001220703125,302.04998779296875,292.7945251464844,298.2710266113281,297.1722412109375,284.9093933105469,1.0,0.744046151638031,1.0,0.1500000059604644,0.7157328128814697,1.0,-3.636585235595703,0.3606328964233398,3.275952339172364,-0.4575171172618866,0.8502188920974731,0.8502188920974731,0.0,334.7242431640625,312.0,60051.01953125,0.0,4831.154296875,1.0,278.85845947265625,282.9256896972656,295.81024169921875,299.68438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38364.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353426694869996,1.0,0.0,0.0,3.5282673835754395,3.5282907485961914,8.30646570193494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0439453125,0.0,1419.0040283203125,1895.4371337890625,0.0,3730.01318359375,0.8801878690719604,1.0,0.0,3.0,1.0,0.0
18200940,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7324526309967041,0.3801101744174957,0.3495069742202759,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8734407424926758,0.660728931427002,0.6312147378921509,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8703534603118896,0.6543225646018982,0.4613358676433563,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7775610089302063,0.4596309959888458,0.4426501095294952,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6343266367912292,0.2444799691438675,1.140150547027588,285.0014343261719,284.95001220703125,302.04998779296875,292.838623046875,298.2741394042969,297.17578125,285.0005798339844,1.0,0.738368570804596,1.0,0.1500000059604644,0.7128593921661377,1.0,-3.6329147815704346,0.3611199259757995,3.2717950344085693,-0.4564312994480133,0.9359643459320068,0.9359643459320068,0.0,323.47833251953125,300.0,59441.0234375,0.0,4750.97900390625,1.0,279.1414794921875,283.0406799316406,295.8121032714844,299.5807189941406,293.1499938964844,293.1499938964844,278.8500061035156,33373.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264693260192872,1.0,0.0,0.0,3.644663095474243,3.644686698913574,8.863557923177723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.884765625,0.0,1507.6181640625,1895.4371337890625,0.0,3648.7373046875,0.9022563099861144,1.0,0.0,3.0,1.0,0.0
18201000,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7324526309967041,0.3801101744174957,0.3495069742202759,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8734407424926758,0.660728931427002,0.6312147378921509,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8703534603118896,0.6543225646018982,0.4613358676433563,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7775610089302063,0.4596309959888458,0.4426501095294952,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6343266367912292,0.2444799691438675,1.140150547027588,285.0014343261719,284.95001220703125,302.04998779296875,292.838623046875,298.2741394042969,297.17578125,285.0005798339844,1.0,0.738368570804596,1.0,0.1500000059604644,0.7128593921661377,1.0,-3.6329147815704346,0.3611199259757995,3.2717950344085693,-0.4564312994480133,0.9359643459320068,0.9359643459320068,0.0,323.47833251953125,300.0,59441.0234375,0.0,4750.97900390625,1.0,279.1414794921875,283.0406799316406,295.8121032714844,299.5807189941406,293.1499938964844,293.1499938964844,278.8500061035156,33373.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264693260192872,1.0,0.0,0.0,3.644663095474243,3.644686698913574,8.863557923177723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.884765625,0.0,1507.6181640625,1895.4371337890625,0.0,3648.7373046875,0.9022563099861144,1.0,0.0,3.0,1.0,0.0
18201060,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7371764779090881,0.3792878687381744,0.3485863208770752,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8795850872993469,0.6590447425842285,0.629483163356781,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.877537727355957,0.6550788283348083,0.4617557227611542,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7834659218788147,0.4592862725257873,0.4420987367630005,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6386803984642029,0.2443449795246124,1.1380716562271118,284.9061889648437,284.95001220703125,302.04998779296875,292.875732421875,298.2711486816406,297.1719055175781,284.9068298339844,1.0,0.732395589351654,1.0,0.1500000059604644,0.7099752426147461,1.0,-3.6270737648010254,0.3612793982028961,3.265794277191162,-0.4549607634544372,0.8503004312515259,0.8503004312515259,0.0,312.3300170898437,288.0,60117.62890625,0.0,4665.4609375,1.0,278.8583679199219,282.9224853515625,295.8935241699219,299.77734375,293.1499938964844,293.1499938964844,279.1499938964844,38487.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337745308876038,1.0,0.0,0.0,3.5347700119018555,3.5347933769226074,8.337111694345367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5908203125,0.0,1426.734130859375,1895.4371337890625,0.0,3715.689453125,0.8817245364189148,1.0,0.0,3.0,1.0,0.0
18201120,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7371764779090881,0.3792878687381744,0.3485863208770752,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8795850872993469,0.6590447425842285,0.629483163356781,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.877537727355957,0.6550788283348083,0.4617557227611542,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7834659218788147,0.4592862725257873,0.4420987367630005,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6386803984642029,0.2443449795246124,1.1380716562271118,284.9061889648437,284.95001220703125,302.04998779296875,292.875732421875,298.2711486816406,297.1719055175781,284.9068298339844,1.0,0.732395589351654,1.0,0.1500000059604644,0.7099752426147461,1.0,-3.6270737648010254,0.3612793982028961,3.265794277191162,-0.4549607634544372,0.8503004312515259,0.8503004312515259,0.0,312.3300170898437,288.0,60117.62890625,0.0,4665.4609375,1.0,278.8583679199219,282.9224853515625,295.8935241699219,299.77734375,293.1499938964844,293.1499938964844,279.1499938964844,38487.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337745308876038,1.0,0.0,0.0,3.5347700119018555,3.5347933769226074,8.337111694345367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5908203125,0.0,1426.734130859375,1895.4371337890625,0.0,3715.689453125,0.8817245364189148,1.0,0.0,3.0,1.0,0.0
18201180,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7429652214050293,0.3793938457965851,0.3480144143104553,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8869868516921997,0.6583789587020874,0.6281291246414185,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8860650062561035,0.6569878458976746,0.4625264704227447,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7904759049415588,0.4596629440784454,0.4417866468429565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6438988447189331,0.2446239292621612,1.1364980936050415,284.9999389648437,284.95001220703125,302.04998779296875,292.9051513671875,298.2744445800781,297.1757202148437,284.9991149902344,1.0,0.7263071537017822,1.0,0.1500000059604644,0.7070910930633545,1.0,-3.623405933380127,0.3618212342262268,3.261584758758545,-0.4538086056709289,0.9355581402778624,0.9355581402778624,0.0,300.36065673828125,276.0,59473.41015625,0.0,4581.18798828125,1.0,279.1415405273437,283.03912353515625,295.8807983398437,299.6567687988281,293.1499938964844,293.1499938964844,278.8500061035156,33457.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253264665603638,1.0,0.0,0.0,3.6480813026428223,3.648104906082153,8.880190875970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.802734375,0.0,1512.0224609375,1895.4371337890625,0.0,3638.23095703125,0.9030842185020448,1.0,0.0,3.0,1.0,0.0
18201240,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7429652214050293,0.3793938457965851,0.3480144143104553,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8869868516921997,0.6583789587020874,0.6281291246414185,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8860650062561035,0.6569878458976746,0.4625264704227447,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7904759049415588,0.4596629440784454,0.4417866468429565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6438988447189331,0.2446239292621612,1.1364980936050415,284.9999389648437,284.95001220703125,302.04998779296875,292.9051513671875,298.2744445800781,297.1757202148437,284.9991149902344,1.0,0.7263071537017822,1.0,0.1500000059604644,0.7070910930633545,1.0,-3.623405933380127,0.3618212342262268,3.261584758758545,-0.4538086056709289,0.9355581402778624,0.9355581402778624,0.0,300.36065673828125,276.0,59473.41015625,0.0,4581.18798828125,1.0,279.1415405273437,283.03912353515625,295.8807983398437,299.6567687988281,293.1499938964844,293.1499938964844,278.8500061035156,33457.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253264665603638,1.0,0.0,0.0,3.6480813026428223,3.648104906082153,8.880190875970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.802734375,0.0,1512.0224609375,1895.4371337890625,0.0,3638.23095703125,0.9030842185020448,1.0,0.0,3.0,1.0,0.0
18201300,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7460176348686218,0.3790522515773773,0.3477254211902618,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8908721804618835,0.6576060652732849,0.6274551749229431,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8905029892921448,0.6573963761329651,0.4628766477108001,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7941527366638184,0.45955291390419,0.441651314496994,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6467000842094421,0.2446250319480896,1.13591730594635,284.8804016113281,284.95001220703125,302.04998779296875,292.916748046875,298.2733764648437,297.1744384765625,284.8795166015625,1.0,0.7232774496078491,1.0,0.1500000059604644,0.7056490778923035,1.0,-3.621814250946045,0.3621386587619781,3.2596755027771,-0.4530991911888122,0.8522124290466309,0.8522124290466309,0.0,294.42999267578125,276.0,60327.453125,0.0,4540.1044921875,1.0,278.8982849121094,282.8964538574219,295.9466857910156,299.8842163085937,293.1499938964844,293.1499938964844,278.8500061035156,37841.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312517046928406,1.0,0.0,0.0,3.610096693038941,3.6101207733154297,8.69622908794554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.353515625,0.0,1502.8553466796875,1895.4371337890625,0.0,3692.609130859375,0.8955203890800476,1.0,0.0,3.0,1.0,0.0
18201360,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7487037777900696,0.3785997927188873,0.3471105992794037,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8943551778793335,0.656688928604126,0.6263845562934875,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8945243954658508,0.6576791405677795,0.4629004597663879,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7974629998207092,0.4593214392662048,0.4412296116352081,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6492390632629395,0.2445378601551056,1.1345866918563845,284.9052734375,284.95001220703125,302.04998779296875,292.9261779785156,298.2714538574219,297.1719055175781,284.906494140625,1.0,0.7200927734375,1.0,0.1500000059604644,0.7042086124420166,1.0,-3.617709159851074,0.3620538413524627,3.255655527114868,-0.4522777497768402,0.8494476079940796,0.8494476079940796,0.0,288.8428649902344,264.0,60096.546875,0.0,4494.271484375,1.0,278.857666015625,282.9227600097656,295.9468078613281,299.8353881835937,293.1499938964844,293.1499938964844,279.1499938964844,38751.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330929517745972,1.0,0.0,0.0,3.532057762145996,3.532081127166748,8.324321925101685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6279296875,0.0,1425.7900390625,1895.4371337890625,0.0,3709.458251953125,0.8813663721084595,1.0,0.0,3.0,1.0,0.0
18201420,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7556413412094116,0.3787243962287903,0.3465418815612793,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9030189514160156,0.6560100317001343,0.6250014901161194,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.904367744922638,0.6595224142074585,0.4636098146438598,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.805568516254425,0.459694892168045,0.4409011006355285,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6555659770965576,0.2448574900627136,1.133151650428772,284.99835205078125,284.95001220703125,302.04998779296875,292.9380187988281,298.2746887207031,297.1756896972656,284.9972229003906,1.0,0.713840126991272,1.0,0.1500000059604644,0.7013277411460876,1.0,-3.614083051681519,0.3626539707183838,3.2514290809631348,-0.4510595798492431,0.933783233165741,0.933783233165741,0.0,276.7064208984375,252.0,59440.578125,0.0,4409.46826171875,1.0,279.142333984375,283.0382080078125,295.9158020019531,299.6956787109375,293.1499938964844,293.1499938964844,278.8500061035156,33462.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251126050949096,1.0,0.0,0.0,3.647933006286621,3.647956609725952,8.87946953298524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.2255859375,0.0,1511.89599609375,1895.4371337890625,0.0,3636.263671875,0.9028044939041138,1.0,0.0,3.0,1.0,0.0
18201480,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7556413412094116,0.3787243962287903,0.3465418815612793,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9030189514160156,0.6560100317001343,0.6250014901161194,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.904367744922638,0.6595224142074585,0.4636098146438598,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.805568516254425,0.459694892168045,0.4409011006355285,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6555659770965576,0.2448574900627136,1.133151650428772,284.99835205078125,284.95001220703125,302.04998779296875,292.9380187988281,298.2746887207031,297.1756896972656,284.9972229003906,1.0,0.713840126991272,1.0,0.1500000059604644,0.7013277411460876,1.0,-3.614083051681519,0.3626539707183838,3.2514290809631348,-0.4510595798492431,0.933783233165741,0.933783233165741,0.0,276.7064208984375,252.0,59440.578125,0.0,4409.46826171875,1.0,279.142333984375,283.0382080078125,295.9158020019531,299.6956787109375,293.1499938964844,293.1499938964844,278.8500061035156,33462.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251126050949096,1.0,0.0,0.0,3.647933006286621,3.647956609725952,8.87946953298524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.2255859375,0.0,1511.89599609375,1895.4371337890625,0.0,3636.263671875,0.9028044939041138,1.0,0.0,3.0,1.0,0.0
18201540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7625914216041565,0.3779431581497192,0.3456428647041321,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9120900630950928,0.6543054580688477,0.623235285282135,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9147800207138062,0.6601336598396301,0.4639250338077545,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8133884072303772,0.4593444168567657,0.4403302371501922,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6620716452598572,0.2448063343763351,1.1313782930374146,284.90484619140625,284.95001220703125,302.04998779296875,292.9400329589844,298.27166748046875,297.171875,284.90545654296875,1.0,0.7075009942054749,1.0,0.1500000059604644,0.6984468698501587,1.0,-3.608444929122925,0.3629480004310608,3.2454967498779297,-0.4494572877883911,0.8477988839149475,0.8477988839149475,0.0,265.1090393066406,240.0,60032.859375,0.0,4322.70556640625,1.0,278.8583984375,282.9233703613281,295.962646484375,299.8526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334139823913574,1.0,0.0,0.0,3.529057264328003,3.529080390930176,8.310184966831002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7685546875,0.0,1421.903076171875,1895.4371337890625,0.0,3712.39404296875,0.8805968761444092,1.0,0.0,3.0,1.0,0.0
18201600,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7625914216041565,0.3779431581497192,0.3456428647041321,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9120900630950928,0.6543054580688477,0.623235285282135,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9147800207138062,0.6601336598396301,0.4639250338077545,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8133884072303772,0.4593444168567657,0.4403302371501922,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6620716452598572,0.2448063343763351,1.1313782930374146,284.90484619140625,284.95001220703125,302.04998779296875,292.9400329589844,298.27166748046875,297.171875,284.90545654296875,1.0,0.7075009942054749,1.0,0.1500000059604644,0.6984468698501587,1.0,-3.608444929122925,0.3629480004310608,3.2454967498779297,-0.4494572877883911,0.8477988839149475,0.8477988839149475,0.0,265.1090393066406,240.0,60032.859375,0.0,4322.70556640625,1.0,278.8583984375,282.9233703613281,295.962646484375,299.8526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334139823913574,1.0,0.0,0.0,3.529057264328003,3.529080390930176,8.310184966831002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7685546875,0.0,1421.903076171875,1895.4371337890625,0.0,3712.39404296875,0.8805968761444092,1.0,0.0,3.0,1.0,0.0
18201660,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710089087486267,0.3780681192874908,0.3450877070426941,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.923435389995575,0.6535995602607727,0.6218422055244446,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9275668263435364,0.6618884205818176,0.4645847678184509,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8221059441566467,0.4597004950046539,0.4399954974651336,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6697912812232971,0.2451543658971786,1.1300930976867676,284.997314453125,284.95001220703125,302.04998779296875,292.9349975585937,298.274658203125,297.1754455566406,284.9964904785156,1.0,0.7011438608169556,1.0,0.1500000059604644,0.6955665349960327,1.0,-3.604936838150024,0.3636224269866943,3.24131441116333,-0.4481585919857025,0.9308896660804749,0.9308896660804749,0.0,252.924545288086,228.0,59329.234375,0.0,4238.30810546875,1.0,279.1414794921875,283.0397033691406,295.9149475097656,299.6926574707031,293.1499938964844,293.1499938964844,278.8500061035156,33579.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258800148963928,1.0,0.0,0.0,3.638614654541016,3.638638019561768,8.834163054416422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.7275390625,0.0,1502.4866943359375,1895.4371337890625,0.0,3643.32080078125,0.9010366797447203,1.0,0.0,3.0,1.0,0.0
18201720,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710089087486267,0.3780681192874908,0.3450877070426941,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.923435389995575,0.6535995602607727,0.6218422055244446,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9275668263435364,0.6618884205818176,0.4645847678184509,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8221059441566467,0.4597004950046539,0.4399954974651336,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6697912812232971,0.2451543658971786,1.1300930976867676,284.997314453125,284.95001220703125,302.04998779296875,292.9349975585937,298.274658203125,297.1754455566406,284.9964904785156,1.0,0.7011438608169556,1.0,0.1500000059604644,0.6955665349960327,1.0,-3.604936838150024,0.3636224269866943,3.24131441116333,-0.4481585919857025,0.9308896660804749,0.9308896660804749,0.0,252.924545288086,228.0,59329.234375,0.0,4238.30810546875,1.0,279.1414794921875,283.0397033691406,295.9149475097656,299.6926574707031,293.1499938964844,293.1499938964844,278.8500061035156,33579.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258800148963928,1.0,0.0,0.0,3.638614654541016,3.638638019561768,8.834163054416422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.7275390625,0.0,1502.4866943359375,1895.4371337890625,0.0,3643.32080078125,0.9010366797447203,1.0,0.0,3.0,1.0,0.0
18201780,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7794991731643677,0.3772986531257629,0.3441899716854095,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.935022234916687,0.6518846154212952,0.620054304599762,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.940392017364502,0.6624197363853455,0.4648376703262329,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8307377099990845,0.4593399465084076,0.4394073784351349,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6777423620223999,0.2451333999633789,1.1284348964691162,284.9049987792969,284.95001220703125,302.04998779296875,292.9263916015625,298.27166748046875,297.1717224121094,284.90557861328125,1.0,0.6947044730186462,1.0,0.1500000059604644,0.6926862597465515,1.0,-3.599316596984864,0.3639745116233825,3.235342264175415,-0.4464822113513946,0.8453544974327087,0.8453544974327087,0.0,241.31350708007807,216.0,59889.546875,0.0,4151.9912109375,1.0,278.85845947265625,282.92626953125,295.948486328125,299.8324584960937,293.1499938964844,293.1499938964844,279.1499938964844,38702.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340257048606871,1.0,0.0,0.0,3.5182223320007324,3.5182456970214844,8.259235642071872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9404296875,0.0,1410.9295654296875,1895.4371337890625,0.0,3717.9853515625,0.8782466650009155,1.0,0.0,3.0,1.0,0.0
18201840,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7794991731643677,0.3772986531257629,0.3441899716854095,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.935022234916687,0.6518846154212952,0.620054304599762,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.940392017364502,0.6624197363853455,0.4648376703262329,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8307377099990845,0.4593399465084076,0.4394073784351349,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6777423620223999,0.2451333999633789,1.1284348964691162,284.9049987792969,284.95001220703125,302.04998779296875,292.9263916015625,298.27166748046875,297.1717224121094,284.90557861328125,1.0,0.6947044730186462,1.0,0.1500000059604644,0.6926862597465515,1.0,-3.599316596984864,0.3639745116233825,3.235342264175415,-0.4464822113513946,0.8453544974327087,0.8453544974327087,0.0,241.31350708007807,216.0,59889.546875,0.0,4151.9912109375,1.0,278.85845947265625,282.92626953125,295.948486328125,299.8324584960937,293.1499938964844,293.1499938964844,279.1499938964844,38702.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340257048606871,1.0,0.0,0.0,3.5182223320007324,3.5182456970214844,8.259235642071872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9404296875,0.0,1410.9295654296875,1895.4371337890625,0.0,3717.9853515625,0.8782466650009155,1.0,0.0,3.0,1.0,0.0
18201900,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7841830253601074,0.3773076832294464,0.3437643349170685,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9412800669670104,0.6514545679092407,0.6191701292991638,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9472091197967528,0.6632001399993896,0.4649918973445892,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8354336023330688,0.459453135728836,0.439102441072464,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6820757985115051,0.2452743202447891,1.1274887323379517,285.0099792480469,284.95001220703125,302.04998779296875,292.9208374023437,298.272705078125,297.1728515625,285.0104675292969,1.0,0.6914198994636536,1.0,0.1500000059604644,0.6912460923194885,1.0,-3.596414566040039,0.3641485869884491,3.232265949249268,-0.445754200220108,0.918497920036316,0.918497920036316,0.0,235.3872985839844,216.0,59089.9609375,0.0,4107.96142578125,1.0,279.0985412597656,283.0532531738281,295.8912353515625,299.6197509765625,293.1499938964844,293.1499938964844,279.1499938964844,34152.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282656908035278,1.0,0.0,0.0,3.566410541534424,3.5664334297180176,8.487034506288182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.373046875,0.0,1428.6383056640625,1895.4371337890625,0.0,3665.234375,0.8868531584739685,1.0,0.0,3.0,1.0,0.0
18201960,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7897608280181885,0.3774259984493255,0.3436345160007477,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9484665393829346,0.6511595845222473,0.6186406016349792,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9548854231834412,0.6640906929969788,0.4654347598552704,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.840949296951294,0.4596806168556213,0.4390561878681183,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6871625185012817,0.2455075681209564,1.1272633075714111,284.9962158203125,284.95001220703125,302.04998779296875,292.9145202636719,298.2745056152344,297.17510986328125,284.9950866699219,1.0,0.6882515549659729,1.0,0.1500000059604644,0.6898133158683777,1.0,-3.595824956893921,0.3647067248821258,3.2311182022094727,-0.4451079964637756,0.927329957485199,0.927329957485199,0.0,229.12489318847656,219.0,59180.39453125,0.0,4067.988525390625,1.0,279.1423034667969,283.04119873046875,295.8932189941406,299.6634521484375,293.1499938964844,293.1499938964844,278.8500061035156,33526.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263272881507874,1.0,0.0,0.0,3.629227638244629,3.629251003265381,8.788640002421744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8271484375,0.0,1491.7772216796875,1895.4371337890625,0.0,3647.431640625,0.8986693620681763,1.0,0.0,3.0,1.0,0.0
