time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202020,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7935532927513123,0.3766422271728515,0.3429931104183197,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9531275629997252,0.6494249701499939,0.6171113848686218,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9605370759963988,0.6645239591598511,0.4658293724060058,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8449758887290955,0.4592961966991424,0.4387236833572387,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6909876465797424,0.2454990893602371,1.1269810199737549,284.9064636230469,284.95001220703125,302.04998779296875,292.899658203125,298.271484375,297.1713562011719,284.90704345703125,1.0,0.6858822703361511,1.0,0.1500000059604644,0.6869477033615112,1.0,-3.5929534435272217,0.3655649125576019,3.227388620376587,-0.4435687363147735,0.8437725901603699,0.8437725901603699,0.0,224.4793701171875,222.0,59753.796875,0.0,4032.032958984375,1.0,278.85858154296875,282.9303283691406,295.9220886230469,299.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38660.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345737099647522,1.0,0.0,0.0,3.5069122314453125,3.5069353580474854,8.206218353734585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.5537109375,0.0,1398.8529052734375,1895.4371337890625,0.0,3722.99169921875,0.8757300972938538,1.0,0.0,3.0,1.0,0.0
18202080,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7935532927513123,0.3766422271728515,0.3429931104183197,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9531275629997252,0.6494249701499939,0.6171113848686218,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9605370759963988,0.6645239591598511,0.4658293724060058,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8449758887290955,0.4592961966991424,0.4387236833572387,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6909876465797424,0.2454990893602371,1.1269810199737549,284.9064636230469,284.95001220703125,302.04998779296875,292.899658203125,298.271484375,297.1713562011719,284.90704345703125,1.0,0.6858822703361511,1.0,0.1500000059604644,0.6869477033615112,1.0,-3.5929534435272217,0.3655649125576019,3.227388620376587,-0.4435687363147735,0.8437725901603699,0.8437725901603699,0.0,224.4793701171875,222.0,59753.796875,0.0,4032.032958984375,1.0,278.85858154296875,282.9303283691406,295.9220886230469,299.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38660.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345737099647522,1.0,0.0,0.0,3.5069122314453125,3.5069353580474854,8.206218353734585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.5537109375,0.0,1398.8529052734375,1895.4371337890625,0.0,3722.99169921875,0.8757300972938538,1.0,0.0,3.0,1.0,0.0
18202140,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7946878671646118,0.3766749501228332,0.3427783250808716,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9541969895362854,0.6486223936080933,0.6160687208175659,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.962709903717041,0.6660381555557251,0.4666459262371063,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8462756276130676,0.4595557153224945,0.4387376606464386,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6923184990882874,0.2458223849534988,1.1276721954345703,284.9976806640625,284.95001220703125,302.04998779296875,292.882080078125,298.2735900878906,297.173828125,284.9969177246094,1.0,0.6853773593902588,1.0,0.1500000059604644,0.6840821504592896,1.0,-3.593261957168579,0.3669849336147308,3.2262768745422363,-0.442338079214096,0.9265526533126832,0.9265526533126832,0.0,223.1494140625,225.0,59091.52734375,0.0,4024.763427734375,1.0,279.14129638671875,283.04461669921875,295.8629150390625,299.6275634765625,293.1499938964844,293.1499938964844,278.8500061035156,33526.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271970987319946,1.0,0.0,0.0,3.6193110942840576,3.619334220886232,8.740677799323748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4638671875,0.0,1480.943603515625,1895.4371337890625,0.0,3655.423095703125,0.896666407585144,1.0,0.0,3.0,1.0,0.0
18202200,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7946878671646118,0.3766749501228332,0.3427783250808716,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9541969895362854,0.6486223936080933,0.6160687208175659,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.962709903717041,0.6660381555557251,0.4666459262371063,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8462756276130676,0.4595557153224945,0.4387376606464386,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6923184990882874,0.2458223849534988,1.1276721954345703,284.9976806640625,284.95001220703125,302.04998779296875,292.882080078125,298.2735900878906,297.173828125,284.9969177246094,1.0,0.6853773593902588,1.0,0.1500000059604644,0.6840821504592896,1.0,-3.593261957168579,0.3669849336147308,3.2262768745422363,-0.442338079214096,0.9265526533126832,0.9265526533126832,0.0,223.1494140625,225.0,59091.52734375,0.0,4024.763427734375,1.0,279.14129638671875,283.04461669921875,295.8629150390625,299.6275634765625,293.1499938964844,293.1499938964844,278.8500061035156,33526.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271970987319946,1.0,0.0,0.0,3.6193110942840576,3.619334220886232,8.740677799323748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4638671875,0.0,1480.943603515625,1895.4371337890625,0.0,3655.423095703125,0.896666407585144,1.0,0.0,3.0,1.0,0.0
18202260,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7930019497871399,0.3757604658603668,0.3422333002090454,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9518154859542848,0.646780252456665,0.6146631836891174,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9614895582199096,0.6662755608558655,0.4670721292495727,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8449040055274963,0.4590525925159454,0.4385217726230621,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6912690997123718,0.2457150220870971,1.1280522346496582,284.9070129394531,284.95001220703125,302.04998779296875,292.86199951171875,298.2697448730469,297.16912841796875,284.90753173828125,1.0,0.6857996582984924,1.0,0.1500000059604644,0.6812648177146912,1.0,-3.5916342735290527,0.368091344833374,3.2235429286956787,-0.4407621920108795,0.8431110978126526,0.8431110978126526,0.0,224.36280822753903,228.0,59681.10546875,0.0,4028.03515625,1.0,278.8586120605469,282.9321594238281,295.88604736328125,299.7583312988281,293.1499938964844,293.1499938964844,279.1499938964844,38607.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357338547706604,1.0,0.0,0.0,3.501190423965454,3.501213312149048,8.179462156476802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.1806640625,0.0,1392.540283203125,1895.4371337890625,0.0,3733.583251953125,0.8744128346443176,1.0,0.0,3.0,1.0,0.0
18202320,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7930019497871399,0.3757604658603668,0.3422333002090454,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9518154859542848,0.646780252456665,0.6146631836891174,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9614895582199096,0.6662755608558655,0.4670721292495727,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8449040055274963,0.4590525925159454,0.4385217726230621,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6912690997123718,0.2457150220870971,1.1280522346496582,284.9070129394531,284.95001220703125,302.04998779296875,292.86199951171875,298.2697448730469,297.16912841796875,284.90753173828125,1.0,0.6857996582984924,1.0,0.1500000059604644,0.6812648177146912,1.0,-3.5916342735290527,0.368091344833374,3.2235429286956787,-0.4407621920108795,0.8431110978126526,0.8431110978126526,0.0,224.36280822753903,228.0,59681.10546875,0.0,4028.03515625,1.0,278.8586120605469,282.9321594238281,295.88604736328125,299.7583312988281,293.1499938964844,293.1499938964844,279.1499938964844,38607.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357338547706604,1.0,0.0,0.0,3.501190423965454,3.501213312149048,8.179462156476802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.1806640625,0.0,1392.540283203125,1895.4371337890625,0.0,3733.583251953125,0.8744128346443176,1.0,0.0,3.0,1.0,0.0
18202380,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7912480235099792,0.3756803274154663,0.3420245349407196,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9491912126541138,0.6458733081817627,0.6136388778686523,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9600924849510192,0.6676077246665955,0.4678455889225006,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.843352198600769,0.4592010080814361,0.438546359539032,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6900107860565186,0.2459455877542495,1.1288731098175049,284.9970397949219,284.95001220703125,302.04998779296875,292.8397827148437,298.2710266113281,297.17059326171875,284.9962463378906,1.0,0.6867404580116272,1.0,0.1500000059604644,0.6784474849700928,1.0,-3.592089891433716,0.3695816397666931,3.222508430480957,-0.4394707977771759,0.9250033497810364,0.9250033497810364,0.0,226.0268096923828,231.0,59013.44921875,0.0,4039.52197265625,1.0,279.1412658691406,283.04541015625,295.8216552734375,299.5824584960937,293.1499938964844,293.1499938964844,278.8500061035156,33525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285698533058168,1.0,0.0,0.0,3.61377215385437,3.613795280456543,8.713944907867699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6298828125,0.0,1474.904052734375,1895.4371337890625,0.0,3668.025634765625,0.8954151272773743,1.0,0.0,3.0,1.0,0.0
18202440,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7912480235099792,0.3756803274154663,0.3420245349407196,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9491912126541138,0.6458733081817627,0.6136388778686523,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9600924849510192,0.6676077246665955,0.4678455889225006,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.843352198600769,0.4592010080814361,0.438546359539032,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6900107860565186,0.2459455877542495,1.1288731098175049,284.9970397949219,284.95001220703125,302.04998779296875,292.8397827148437,298.2710266113281,297.17059326171875,284.9962463378906,1.0,0.6867404580116272,1.0,0.1500000059604644,0.6784474849700928,1.0,-3.592089891433716,0.3695816397666931,3.222508430480957,-0.4394707977771759,0.9250033497810364,0.9250033497810364,0.0,226.0268096923828,231.0,59013.44921875,0.0,4039.52197265625,1.0,279.1412658691406,283.04541015625,295.8216552734375,299.5824584960937,293.1499938964844,293.1499938964844,278.8500061035156,33525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285698533058168,1.0,0.0,0.0,3.61377215385437,3.613795280456543,8.713944907867699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6298828125,0.0,1474.904052734375,1895.4371337890625,0.0,3668.025634765625,0.8954151272773743,1.0,0.0,3.0,1.0,0.0
18202500,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7900654077529907,0.3752349019050598,0.3419020175933838,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.947484016418457,0.6449785828590393,0.6131191253662109,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9589973092079164,0.6677104830741882,0.4681922793388366,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8422961831092834,0.4589629471302032,0.4385667741298675,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6891466975212097,0.2459019273519516,1.1294203996658323,284.8798217773437,284.95001220703125,302.04998779296875,292.8279113769531,298.2693176269531,297.1685791015625,284.8793029785156,1.0,0.6873587965965271,1.0,0.1500000059604644,0.677038848400116,1.0,-3.592424392700196,0.3703555464744568,3.2220687866210938,-0.4386860728263855,0.8425440788269043,0.8425440788269043,0.0,227.1880645751953,231.0,59808.84375,0.0,4047.55322265625,1.0,278.8991394042969,282.9062194824219,295.8631286621094,299.78131103515625,293.1499938964844,293.1499938964844,278.8500061035156,38090.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349765181541444,1.0,0.0,0.0,3.5703723430633545,3.570395946502685,8.505900268573896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.8466796875,0.0,1461.670654296875,1895.4371337890625,0.0,3726.669921875,0.8867968916893005,1.0,0.0,3.0,1.0,0.0
18202560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7881116271018982,0.3746876716613769,0.3414652347564697,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9448598027229308,0.643957257270813,0.6122232675552368,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9569990634918212,0.6676879525184631,0.4682103395462036,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8405600786209106,0.4586115479469299,0.4383083283901214,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6876435875892639,0.2457675635814666,1.1292107105255127,284.9067687988281,284.95001220703125,302.04998779296875,292.81561279296875,298.2668762207031,297.16552734375,284.9078063964844,1.0,0.6878816485404968,1.0,0.1500000059604644,0.6756460070610046,1.0,-3.5902817249298096,0.3707179725170135,3.2195637226104736,-0.4378112554550171,0.8416665196418762,0.8416665196418762,0.0,228.79934692382807,234.0,59572.76953125,0.0,4051.877685546875,1.0,278.858642578125,282.9343566894531,295.840576171875,299.70758056640625,293.1499938964844,293.1499938964844,279.1499938964844,38757.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371932148933412,1.0,0.0,0.0,3.492424488067627,3.4924476146698,8.138555926961999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1640625,0.0,1384.56298828125,1895.4371337890625,0.0,3746.892578125,0.872622549533844,1.0,0.0,3.0,1.0,0.0
18202620,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7856205701828003,0.3745426535606384,0.341219425201416,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9411941766738892,0.64298415184021,0.6111599206924438,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9545876383781432,0.6688793301582336,0.4688989520072937,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8382976651191711,0.458686351776123,0.4382883012294769,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6857120394706726,0.245944544672966,1.1299173831939695,284.99542236328125,284.95001220703125,302.04998779296875,292.7898254394531,298.267822265625,297.1665954589844,284.99432373046875,1.0,0.6891626119613647,1.0,0.1500000059604644,0.6728602647781372,1.0,-3.5903525352478027,0.3721991181373596,3.218153476715088,-0.4364398121833801,0.9223589301109314,0.9223589301109314,0.0,231.28504943847656,237.0,58911.20703125,0.0,4067.39892578125,1.0,279.1419982910156,283.04541015625,295.7713623046875,299.5267944335937,293.1499938964844,293.1499938964844,278.8500061035156,33492.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300244450569152,1.0,0.0,0.0,3.608428478240967,3.60845160484314,8.688193702255376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5517578125,0.0,1468.86376953125,1895.4371337890625,0.0,3681.365234375,0.8939324021339417,1.0,0.0,3.0,1.0,0.0
18202680,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7856205701828003,0.3745426535606384,0.341219425201416,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9411941766738892,0.64298415184021,0.6111599206924438,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9545876383781432,0.6688793301582336,0.4688989520072937,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8382976651191711,0.458686351776123,0.4382883012294769,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6857120394706726,0.245944544672966,1.1299173831939695,284.99542236328125,284.95001220703125,302.04998779296875,292.7898254394531,298.267822265625,297.1665954589844,284.99432373046875,1.0,0.6891626119613647,1.0,0.1500000059604644,0.6728602647781372,1.0,-3.5903525352478027,0.3721991181373596,3.218153476715088,-0.4364398121833801,0.9223589301109314,0.9223589301109314,0.0,231.28504943847656,237.0,58911.20703125,0.0,4067.39892578125,1.0,279.1419982910156,283.04541015625,295.7713623046875,299.5267944335937,293.1499938964844,293.1499938964844,278.8500061035156,33492.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300244450569152,1.0,0.0,0.0,3.608428478240967,3.60845160484314,8.688193702255376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5517578125,0.0,1468.86376953125,1895.4371337890625,0.0,3681.365234375,0.8939324021339417,1.0,0.0,3.0,1.0,0.0
18202740,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7821968197822571,0.3735000491142273,0.3406267464160919,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.93636292219162,0.6410173177719116,0.6097078323364258,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9509747624397278,0.6688270568847656,0.469182550907135,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8352372646331787,0.4580353200435638,0.438005268573761,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6830710172653198,0.2457263618707656,1.1301392316818235,284.9068908691406,284.95001220703125,302.04998779296875,292.7626647949219,298.26373291015625,297.1615600585937,284.9073791503906,1.0,0.6904523372650146,1.0,0.1500000059604644,0.6700745820999146,1.0,-3.5881693363189697,0.3733340203762054,3.2148354053497314,-0.4346974492073059,0.8397542834281921,0.8397542834281921,0.0,234.47520446777344,240.0,59461.0625,0.0,4081.314453125,1.0,278.8587341308594,282.9360656738281,295.7872009277344,299.6469116210937,293.1499938964844,293.1499938964844,279.1499938964844,38655.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386923313140868,1.0,0.0,0.0,3.4850807189941406,3.4851036071777344,8.104364610517223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.275390625,0.0,1376.2835693359375,1895.4371337890625,0.0,3760.547607421875,0.8708967566490173,1.0,0.0,3.0,1.0,0.0
18202800,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7821968197822571,0.3735000491142273,0.3406267464160919,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.93636292219162,0.6410173177719116,0.6097078323364258,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9509747624397278,0.6688270568847656,0.469182550907135,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8352372646331787,0.4580353200435638,0.438005268573761,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6830710172653198,0.2457263618707656,1.1301392316818235,284.9068908691406,284.95001220703125,302.04998779296875,292.7626647949219,298.26373291015625,297.1615600585937,284.9073791503906,1.0,0.6904523372650146,1.0,0.1500000059604644,0.6700745820999146,1.0,-3.5881693363189697,0.3733340203762054,3.2148354053497314,-0.4346974492073059,0.8397542834281921,0.8397542834281921,0.0,234.47520446777344,240.0,59461.0625,0.0,4081.314453125,1.0,278.8587341308594,282.9360656738281,295.7872009277344,299.6469116210937,293.1499938964844,293.1499938964844,279.1499938964844,38655.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386923313140868,1.0,0.0,0.0,3.4850807189941406,3.4851036071777344,8.104364610517223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.275390625,0.0,1376.2835693359375,1895.4371337890625,0.0,3760.547607421875,0.8708967566490173,1.0,0.0,3.0,1.0,0.0
18202860,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7796178460121155,0.3733106851577759,0.3403587639331817,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.932497501373291,0.6399964690208435,0.6086199879646301,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9483190774917604,0.6698971390724182,0.4698016345500946,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8328904509544373,0.4580555558204651,0.4379497468471527,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6810468435287476,0.2458729594945907,1.130761981010437,284.9952392578125,284.95001220703125,302.04998779296875,292.734375,298.2645874023437,297.1625061035156,284.99444580078125,1.0,0.6917887330055237,1.0,0.1500000059604644,0.6672983765602112,1.0,-3.5879571437835693,0.3748359084129333,3.213121175765991,-0.4332426786422729,0.9197593331336976,0.9197593331336976,0.0,237.1615600585937,243.0,58776.6328125,0.0,4097.3173828125,1.0,279.14111328125,283.0479736328125,295.7163391113281,299.463134765625,293.1499938964844,293.1499938964844,278.8500061035156,33572.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315454959869384,1.0,0.0,0.0,3.596729755401612,3.596752882003784,8.631949981463549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1728515625,0.0,1456.8076171875,1895.4371337890625,0.0,3695.299072265625,0.8916192650794983,1.0,0.0,3.0,1.0,0.0
18202920,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7796178460121155,0.3733106851577759,0.3403587639331817,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.932497501373291,0.6399964690208435,0.6086199879646301,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9483190774917604,0.6698971390724182,0.4698016345500946,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8328904509544373,0.4580555558204651,0.4379497468471527,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6810468435287476,0.2458729594945907,1.130761981010437,284.9952392578125,284.95001220703125,302.04998779296875,292.734375,298.2645874023437,297.1625061035156,284.99444580078125,1.0,0.6917887330055237,1.0,0.1500000059604644,0.6672983765602112,1.0,-3.5879571437835693,0.3748359084129333,3.213121175765991,-0.4332426786422729,0.9197593331336976,0.9197593331336976,0.0,237.1615600585937,243.0,58776.6328125,0.0,4097.3173828125,1.0,279.14111328125,283.0479736328125,295.7163391113281,299.463134765625,293.1499938964844,293.1499938964844,278.8500061035156,33572.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315454959869384,1.0,0.0,0.0,3.596729755401612,3.596752882003784,8.631949981463549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1728515625,0.0,1456.8076171875,1895.4371337890625,0.0,3695.299072265625,0.8916192650794983,1.0,0.0,3.0,1.0,0.0
18202980,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7762274742126465,0.3722400665283203,0.3397369086742401,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9276345372200012,0.6380013823509216,0.607135534286499,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9445793628692628,0.6697189211845398,0.4700033366680145,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8298569321632385,0.4573628306388855,0.4376247823238373,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.678422749042511,0.2456365674734115,1.1308951377868652,284.9073791503906,284.95001220703125,302.04998779296875,292.7052917480469,298.2607421875,297.15777587890625,284.9078063964844,1.0,0.6930837035179138,1.0,0.1500000059604644,0.6645222306251526,1.0,-3.5854437351226807,0.3759825527667999,3.209461212158203,-0.4314286708831787,0.837699294090271,0.837699294090271,0.0,240.45523071289065,246.0,59316.32421875,0.0,4110.97509765625,1.0,278.8587951660156,282.9391784667969,295.72967529296875,299.58013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38659.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940140664577484,1.0,0.0,0.0,3.4741039276123047,3.4741268157958984,8.053393116824736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4501953125,0.0,1365.0819091796875,1895.4371337890625,0.0,3773.723876953125,0.8684757351875305,1.0,0.0,3.0,1.0,0.0
18203040,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7762274742126465,0.3722400665283203,0.3397369086742401,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9276345372200012,0.6380013823509216,0.607135534286499,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9445793628692628,0.6697189211845398,0.4700033366680145,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8298569321632385,0.4573628306388855,0.4376247823238373,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.678422749042511,0.2456365674734115,1.1308951377868652,284.9073791503906,284.95001220703125,302.04998779296875,292.7052917480469,298.2607421875,297.15777587890625,284.9078063964844,1.0,0.6930837035179138,1.0,0.1500000059604644,0.6645222306251526,1.0,-3.5854437351226807,0.3759825527667999,3.209461212158203,-0.4314286708831787,0.837699294090271,0.837699294090271,0.0,240.45523071289065,246.0,59316.32421875,0.0,4110.97509765625,1.0,278.8587951660156,282.9391784667969,295.72967529296875,299.58013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38659.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940140664577484,1.0,0.0,0.0,3.4741039276123047,3.4741268157958984,8.053393116824736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4501953125,0.0,1365.0819091796875,1895.4371337890625,0.0,3773.723876953125,0.8684757351875305,1.0,0.0,3.0,1.0,0.0
18203100,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7746694087982178,0.3720806241035461,0.3394481241703033,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.92536860704422,0.637413501739502,0.6064082384109497,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9428499937057496,0.6701146364212036,0.470111608505249,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8284486532211304,0.4573004841804504,0.4374538958072662,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.677192211151123,0.2456640601158142,1.1308454275131226,285.00958251953125,284.95001220703125,302.04998779296875,292.6905212402344,298.2608337402344,297.15771484375,285.0098876953125,1.0,0.6936834454536438,1.0,0.1500000059604644,0.6631340980529785,1.0,-3.5840797424316406,0.3765538930892944,3.207525968551636,-0.4306308329105377,0.9093201160430908,0.9093201160430908,0.0,241.9852752685547,246.0,58544.2265625,0.0,4116.81201171875,1.0,279.09747314453125,283.06280517578125,295.6633605957031,299.3599548339844,293.1499938964844,293.1499938964844,279.1499938964844,34062.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346405863761902,1.0,0.0,0.0,3.5243799686431885,3.524402379989624,8.288171784442966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.498046875,0.0,1383.853515625,1895.4371337890625,0.0,3723.602294921875,0.8774185180664062,1.0,0.0,3.0,1.0,0.0
18203160,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7736928462982178,0.3720170259475708,0.3394382297992706,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9238028526306152,0.636944591999054,0.6060137152671814,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.941828191280365,0.6706307530403137,0.4705087542533874,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8275411128997803,0.457339197397232,0.437528133392334,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6764382123947144,0.2457718402147293,1.131471037864685,284.9942626953125,284.95001220703125,302.04998779296875,292.6756591796875,298.2616271972656,297.1587219238281,284.9931335449219,1.0,0.6944031119346619,1.0,0.1500000059604644,0.66175776720047,1.0,-3.584911108016968,0.3774997889995575,3.207411289215088,-0.4299040734767914,0.9166243672370912,0.9166243672370912,0.0,243.19754028320312,249.0,58633.359375,0.0,4126.4677734375,1.0,279.1419372558594,283.0493469238281,295.6565856933594,299.39434814453125,293.1499938964844,293.1499938964844,278.8500061035156,33498.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329102039337158,1.0,0.0,0.0,3.5877790451049805,3.587801933288574,8.589040589868091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9638671875,0.0,1446.6422119140625,1895.4371337890625,0.0,3707.787353515625,0.8893303275108337,1.0,0.0,3.0,1.0,0.0
18203220,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7704294323921204,0.3709214627742767,0.3387978971004486,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9191123247146606,0.6349250078201294,0.604509711265564,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9380796551704408,0.670304000377655,0.4706129729747772,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8245991468429565,0.4566096365451813,0.437171459197998,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6739210486412048,0.245528444647789,1.1315815448760986,284.90777587890625,284.95001220703125,302.04998779296875,292.645751953125,298.2581481933594,297.1544494628906,284.908203125,1.0,0.6956731677055359,1.0,0.1500000059604644,0.6590049862861633,1.0,-3.5821692943573,0.3786688446998596,3.203500509262085,-0.428035169839859,0.8355052471160889,0.8355052471160889,0.0,246.5051422119141,252.0,59158.09375,0.0,4139.57861328125,1.0,278.8589172363281,282.9424743652344,295.6699523925781,299.5100402832031,293.1499938964844,293.1499938964844,279.1499938964844,38664.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941506028175354,1.0,0.0,0.0,3.462136030197144,3.462158679962158,7.998002615750011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.830078125,0.0,1352.9444580078125,1895.4371337890625,0.0,3786.1298828125,0.8658323884010315,1.0,0.0,3.0,1.0,0.0
18203280,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7704294323921204,0.3709214627742767,0.3387978971004486,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9191123247146606,0.6349250078201294,0.604509711265564,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9380796551704408,0.670304000377655,0.4706129729747772,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8245991468429565,0.4566096365451813,0.437171459197998,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6739210486412048,0.245528444647789,1.1315815448760986,284.90777587890625,284.95001220703125,302.04998779296875,292.645751953125,298.2581481933594,297.1544494628906,284.908203125,1.0,0.6956731677055359,1.0,0.1500000059604644,0.6590049862861633,1.0,-3.5821692943573,0.3786688446998596,3.203500509262085,-0.428035169839859,0.8355052471160889,0.8355052471160889,0.0,246.5051422119141,252.0,59158.09375,0.0,4139.57861328125,1.0,278.8589172363281,282.9424743652344,295.6699523925781,299.5100402832031,293.1499938964844,293.1499938964844,279.1499938964844,38664.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941506028175354,1.0,0.0,0.0,3.462136030197144,3.462158679962158,7.998002615750011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.830078125,0.0,1352.9444580078125,1895.4371337890625,0.0,3786.1298828125,0.8658323884010315,1.0,0.0,3.0,1.0,0.0
18203340,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.767993688583374,0.3706662654876709,0.3384797871112823,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9154571294784546,0.6338343620300293,0.6033676266670227,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9353357553482056,0.6710935831069946,0.4710374176502228,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8223456740379333,0.4565455913543701,0.4370447397232055,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6720207929611206,0.245651513338089,1.1321282386779783,284.9938049316406,284.95001220703125,302.04998779296875,292.6158752441406,298.2591857910156,297.1555480957031,284.9930419921875,1.0,0.69696444272995,1.0,0.1500000059604644,0.6562522649765015,1.0,-3.581420421600342,0.3802200555801391,3.201200485229492,-0.4264485239982605,0.9136006236076356,0.9136006236076356,0.0,249.25341796875,255.0,58470.4140625,0.0,4154.5224609375,1.0,279.14093017578125,283.0521545410156,295.5972595214844,299.3241577148437,293.1499938964844,293.1499938964844,278.8500061035156,33591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342575669288636,1.0,0.0,0.0,3.57395887374878,3.573981761932373,8.52299763209885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7998046875,0.0,1432.5579833984375,1895.4371337890625,0.0,3720.103515625,0.8865212798118591,1.0,0.0,3.0,1.0,0.0
18203400,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.767993688583374,0.3706662654876709,0.3384797871112823,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9154571294784546,0.6338343620300293,0.6033676266670227,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9353357553482056,0.6710935831069946,0.4710374176502228,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8223456740379333,0.4565455913543701,0.4370447397232055,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6720207929611206,0.245651513338089,1.1321282386779783,284.9938049316406,284.95001220703125,302.04998779296875,292.6158752441406,298.2591857910156,297.1555480957031,284.9930419921875,1.0,0.69696444272995,1.0,0.1500000059604644,0.6562522649765015,1.0,-3.581420421600342,0.3802200555801391,3.201200485229492,-0.4264485239982605,0.9136006236076356,0.9136006236076356,0.0,249.25341796875,255.0,58470.4140625,0.0,4154.5224609375,1.0,279.14093017578125,283.0521545410156,295.5972595214844,299.3241577148437,293.1499938964844,293.1499938964844,278.8500061035156,33591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342575669288636,1.0,0.0,0.0,3.57395887374878,3.573981761932373,8.52299763209885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7998046875,0.0,1432.5579833984375,1895.4371337890625,0.0,3720.103515625,0.8865212798118591,1.0,0.0,3.0,1.0,0.0
18203460,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7648499608039856,0.3695511817932129,0.3378127515316009,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9110295176506042,0.63179612159729,0.6018347144126892,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9316225647926332,0.6706773638725281,0.4710673093795776,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8194640874862671,0.4557846188545227,0.4366509020328522,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.669599711894989,0.2453958243131637,1.1321721076965332,284.9081726074219,284.95001220703125,302.04998779296875,292.5862731933594,298.256103515625,297.1517333984375,284.9085388183594,1.0,0.6982013583183289,1.0,0.1500000059604644,0.6535295844078064,1.0,-3.578397274017334,0.3814000487327575,3.196997165679932,-0.4245379865169525,0.8331030607223511,0.8331030607223511,0.0,252.5687561035156,258.0,58983.71484375,0.0,4166.904296875,1.0,278.8590087890625,282.9460144042969,295.61004638671875,299.4385070800781,293.1499938964844,293.1499938964844,279.1499938964844,38667.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427264928817748,1.0,0.0,0.0,3.449091672897339,3.449114322662353,7.93784806774056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.72998046875,0.0,1339.7841796875,1895.4371337890625,0.0,3797.20703125,0.8629584908485413,1.0,0.0,3.0,1.0,0.0
18203520,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7648499608039856,0.3695511817932129,0.3378127515316009,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9110295176506042,0.63179612159729,0.6018347144126892,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9316225647926332,0.6706773638725281,0.4710673093795776,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8194640874862671,0.4557846188545227,0.4366509020328522,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.669599711894989,0.2453958243131637,1.1321721076965332,284.9081726074219,284.95001220703125,302.04998779296875,292.5862731933594,298.256103515625,297.1517333984375,284.9085388183594,1.0,0.6982013583183289,1.0,0.1500000059604644,0.6535295844078064,1.0,-3.578397274017334,0.3814000487327575,3.196997165679932,-0.4245379865169525,0.8331030607223511,0.8331030607223511,0.0,252.5687561035156,258.0,58983.71484375,0.0,4166.904296875,1.0,278.8590087890625,282.9460144042969,295.61004638671875,299.4385070800781,293.1499938964844,293.1499938964844,279.1499938964844,38667.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427264928817748,1.0,0.0,0.0,3.449091672897339,3.449114322662353,7.93784806774056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.72998046875,0.0,1339.7841796875,1895.4371337890625,0.0,3797.20703125,0.8629584908485413,1.0,0.0,3.0,1.0,0.0
18203580,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.76251220703125,0.369269460439682,0.3374746143817901,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9076332449913024,0.6306791305541992,0.60067218542099,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9289236664772034,0.6713704466819763,0.4714314043521881,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8172515630722046,0.4556871950626373,0.4364954233169555,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6677771806716919,0.2455042153596878,1.1326613426208496,284.9930419921875,284.95001220703125,302.04998779296875,292.5572509765625,298.2572021484375,297.15289306640625,284.9923095703125,1.0,0.6994619369506836,1.0,0.1500000059604644,0.6508069038391113,1.0,-3.577423334121704,0.3829740285873413,3.194449186325073,-0.4229068160057068,0.9101977348327636,0.9101977348327636,0.0,255.31814575195312,261.0,58296.296875,0.0,4181.24169921875,1.0,279.14080810546875,283.0545654296875,295.5380249023437,299.253173828125,293.1499938964844,293.1499938964844,278.8500061035156,33601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353588223457336,1.0,0.0,0.0,3.560978412628174,3.5610010623931885,8.461200309284322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6455078125,0.0,1418.85546875,1895.4371337890625,0.0,3730.16064453125,0.8836174011230469,1.0,0.0,3.0,1.0,0.0
18203640,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.76251220703125,0.369269460439682,0.3374746143817901,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9076332449913024,0.6306791305541992,0.60067218542099,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9289236664772034,0.6713704466819763,0.4714314043521881,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8172515630722046,0.4556871950626373,0.4364954233169555,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6677771806716919,0.2455042153596878,1.1326613426208496,284.9930419921875,284.95001220703125,302.04998779296875,292.5572509765625,298.2572021484375,297.15289306640625,284.9923095703125,1.0,0.6994619369506836,1.0,0.1500000059604644,0.6508069038391113,1.0,-3.577423334121704,0.3829740285873413,3.194449186325073,-0.4229068160057068,0.9101977348327636,0.9101977348327636,0.0,255.31814575195312,261.0,58296.296875,0.0,4181.24169921875,1.0,279.14080810546875,283.0545654296875,295.5380249023437,299.253173828125,293.1499938964844,293.1499938964844,278.8500061035156,33601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353588223457336,1.0,0.0,0.0,3.560978412628174,3.5610010623931885,8.461200309284322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6455078125,0.0,1418.85546875,1895.4371337890625,0.0,3730.16064453125,0.8836174011230469,1.0,0.0,3.0,1.0,0.0
18203700,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7612695693969727,0.3687431812286377,0.3372818827629089,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9058851599693298,0.6297032237052917,0.600074827671051,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9274526238441468,0.671157717704773,0.4715718328952789,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8160760402679443,0.4553398787975311,0.4364185929298401,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6668346524238586,0.2454081773757934,1.133017897605896,284.8797912597656,284.95001220703125,302.04998779296875,292.54302978515625,298.2560729980469,297.15155029296875,284.8797607421875,1.0,0.7001304030418396,1.0,0.1500000059604644,0.6494455933570862,1.0,-3.5769848823547363,0.3837825059890747,3.193202495574951,-0.4219590425491333,0.8295727968215942,0.8295727968215942,0.0,256.8073425292969,261.0,59022.1171875,0.0,4189.22412109375,1.0,278.90045166015625,282.9208679199219,295.5769958496094,299.44482421875,293.1499938964844,293.1499938964844,278.8500061035156,38387.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416283369064332,1.0,0.0,0.0,3.510735511779785,3.510758638381958,8.224121756938985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.421875,0.0,1400.8631591796875,1895.4371337890625,0.0,3787.240478515625,0.8737204074859619,1.0,0.0,3.0,1.0,0.0
18203760,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.759502112865448,0.368135392665863,0.3367922306060791,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9035957455635072,0.6286280155181885,0.5991272926330566,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9252771139144896,0.6708053946495056,0.4713738858699798,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.814414918422699,0.4549005329608917,0.436078131198883,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6654611825942993,0.2452368736267089,1.1326560974121094,284.90875244140625,284.95001220703125,302.04998779296875,292.529052734375,298.25439453125,297.1493530273437,284.9095153808594,1.0,0.7006670236587524,1.0,0.1500000059604644,0.6480937004089355,1.0,-3.5741748809814453,0.3841873705387115,3.1899874210357666,-0.420942485332489,0.8306652903556824,0.8306652903556824,0.0,258.63018798828125,264.0,58784.12890625,0.0,4192.97216796875,1.0,278.8588562011719,282.9504699707031,295.5526123046875,299.3681030273437,293.1499938964844,293.1499938964844,279.1499938964844,38788.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437252283096312,1.0,0.0,0.0,3.433234691619873,3.4332571029663086,7.865027669140545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.83935546875,0.0,1324.7369384765625,1895.4371337890625,0.0,3806.261962890625,0.8595827221870422,1.0,0.0,3.0,1.0,0.0
18203820,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7572325468063354,0.3678237497806549,0.336424857378006,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9004836082458496,0.6274877190589905,0.5979401469230652,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9225425720214844,0.6712545156478882,0.4715795814990997,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8121939301490784,0.454770028591156,0.4358902871608734,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6636946201324463,0.2453318685293197,1.1330822706222534,284.99169921875,284.95001220703125,302.04998779296875,292.50201416015625,298.2554626464844,297.150390625,284.9906311035156,1.0,0.7018885016441345,1.0,0.1500000059604644,0.645389974117279,1.0,-3.572830438613892,0.3857669532299042,3.187063455581665,-0.4192543625831604,0.9064910411834716,0.9064910411834716,0.0,261.3997802734375,267.0,58121.2421875,0.0,4206.43115234375,1.0,279.1414794921875,283.0560913085937,295.4815368652344,299.18487548828125,293.1499938964844,293.1499938964844,278.8500061035156,33539.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361585974693298,1.0,0.0,0.0,3.549682855606079,3.5497055053710938,8.407607765548164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.978515625,0.0,1406.4949951171875,1895.4371337890625,0.0,3737.458740234375,0.8807692527770996,1.0,0.0,3.0,1.0,0.0
