time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203880,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7572325468063354,0.3678237497806549,0.336424857378006,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9004836082458496,0.6274877190589905,0.5979401469230652,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9225425720214844,0.6712545156478882,0.4715795814990997,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8121939301490784,0.454770028591156,0.4358902871608734,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6636946201324463,0.2453318685293197,1.1330822706222534,284.99169921875,284.95001220703125,302.04998779296875,292.50201416015625,298.2554626464844,297.150390625,284.9906311035156,1.0,0.7018885016441345,1.0,0.1500000059604644,0.645389974117279,1.0,-3.572830438613892,0.3857669532299042,3.187063455581665,-0.4192543625831604,0.9064910411834716,0.9064910411834716,0.0,261.3997802734375,267.0,58121.2421875,0.0,4206.43115234375,1.0,279.1414794921875,283.0560913085937,295.4815368652344,299.18487548828125,293.1499938964844,293.1499938964844,278.8500061035156,33539.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361585974693298,1.0,0.0,0.0,3.549682855606079,3.5497055053710938,8.407607765548164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.978515625,0.0,1406.4949951171875,1895.4371337890625,0.0,3737.458740234375,0.8807692527770996,1.0,0.0,3.0,1.0,0.0
18203940,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7543309330940247,0.3666643798351288,0.3357180058956146,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8966813087463379,0.6254206895828247,0.5963769555091858,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9189111590385436,0.6704499125480652,0.4713476300239563,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8093470931053162,0.4539518058300018,0.4354420900344848,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6614663600921631,0.2450515627861023,1.133021116256714,284.9091796875,284.95001220703125,302.04998779296875,292.47637939453125,298.2527770996094,297.14697265625,284.9094543457031,1.0,0.7030503749847412,1.0,0.1500000059604644,0.6426862478256226,1.0,-3.569216012954712,0.3869906365871429,3.182225465774536,-0.4172269999980926,0.8281848430633545,0.8281848430633545,0.0,264.71978759765625,270.0,58609.53125,0.0,4217.203125,1.0,278.8592529296875,282.95379638671875,295.4989318847656,299.3016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38659.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444176554679872,1.0,0.0,0.0,3.4210469722747803,3.421069383621216,7.809287012605637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.19287109375,0.0,1311.7061767578125,1895.4371337890625,0.0,3812.53564453125,0.8567633628845215,1.0,0.0,3.0,1.0,0.0
18204000,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7543309330940247,0.3666643798351288,0.3357180058956146,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8966813087463379,0.6254206895828247,0.5963769555091858,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9189111590385436,0.6704499125480652,0.4713476300239563,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8093470931053162,0.4539518058300018,0.4354420900344848,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6614663600921631,0.2450515627861023,1.133021116256714,284.9091796875,284.95001220703125,302.04998779296875,292.47637939453125,298.2527770996094,297.14697265625,284.9094543457031,1.0,0.7030503749847412,1.0,0.1500000059604644,0.6426862478256226,1.0,-3.569216012954712,0.3869906365871429,3.182225465774536,-0.4172269999980926,0.8281848430633545,0.8281848430633545,0.0,264.71978759765625,270.0,58609.53125,0.0,4217.203125,1.0,278.8592529296875,282.95379638671875,295.4989318847656,299.3016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38659.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444176554679872,1.0,0.0,0.0,3.4210469722747803,3.421069383621216,7.809287012605637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.19287109375,0.0,1311.7061767578125,1895.4371337890625,0.0,3812.53564453125,0.8567633628845215,1.0,0.0,3.0,1.0,0.0
18204060,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7521581649780273,0.366321861743927,0.3353332281112671,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8936712741851807,0.6242554783821106,0.5951797962188721,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9162358641624452,0.6707339286804199,0.4714353084564209,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8071176409721375,0.4537866413593292,0.4352302849292755,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6597788333892822,0.2451310902833938,1.133400797843933,284.9917907714844,284.95001220703125,302.04998779296875,292.45245361328125,298.2539367675781,297.1480712890625,284.9910583496094,1.0,0.7042328715324402,1.0,0.1500000059604644,0.6399939060211182,1.0,-3.567612409591675,0.3886013031005859,3.179011106491089,-0.4154704511165619,0.903449535369873,0.903449535369873,0.0,267.48101806640625,273.0,57934.40234375,0.0,4229.89794921875,1.0,279.1405944824219,283.0599365234375,295.4316711425781,299.1216125488281,293.1499938964844,293.1499938964844,278.8500061035156,33605.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936742663383484,1.0,0.0,0.0,3.5337204933166504,3.533742904663086,8.332161769430968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7958984375,0.0,1390.265869140625,1895.4371337890625,0.0,3742.78515625,0.8775126934051514,1.0,0.0,3.0,1.0,0.0
18204120,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7521581649780273,0.366321861743927,0.3353332281112671,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8936712741851807,0.6242554783821106,0.5951797962188721,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9162358641624452,0.6707339286804199,0.4714353084564209,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8071176409721375,0.4537866413593292,0.4352302849292755,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6597788333892822,0.2451310902833938,1.133400797843933,284.9917907714844,284.95001220703125,302.04998779296875,292.45245361328125,298.2539367675781,297.1480712890625,284.9910583496094,1.0,0.7042328715324402,1.0,0.1500000059604644,0.6399939060211182,1.0,-3.567612409591675,0.3886013031005859,3.179011106491089,-0.4154704511165619,0.903449535369873,0.903449535369873,0.0,267.48101806640625,273.0,57934.40234375,0.0,4229.89794921875,1.0,279.1405944824219,283.0599365234375,295.4316711425781,299.1216125488281,293.1499938964844,293.1499938964844,278.8500061035156,33605.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936742663383484,1.0,0.0,0.0,3.5337204933166504,3.533742904663086,8.332161769430968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7958984375,0.0,1390.265869140625,1895.4371337890625,0.0,3742.78515625,0.8775126934051514,1.0,0.0,3.0,1.0,0.0
18204180,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7493792772293091,0.365151047706604,0.3346073031425476,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8899929523468018,0.6221858859062195,0.5936025977134705,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9127625226974488,0.6698492169380188,0.4711304903030395,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8042497634887695,0.4529489576816559,0.4347560107707977,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6576489806175232,0.2448406964540481,1.1332772970199585,284.9097900390625,284.95001220703125,302.04998779296875,292.4305419921875,298.25152587890625,297.1449584960937,284.9100036621094,1.0,0.7053594589233398,1.0,0.1500000059604644,0.6373015642166138,1.0,-3.5637638568878174,0.3898586630821228,3.173905372619629,-0.4133817553520202,0.8257535696029663,0.8257535696029663,0.0,270.7885437011719,276.0,58419.578125,0.0,4239.9326171875,1.0,278.859375,282.9578857421875,295.4521789550781,299.2414855957031,293.1499938964844,293.1499938964844,279.1499938964844,38642.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944788098335266,1.0,0.0,0.0,3.40674352645874,3.4067656993865967,7.744121717223607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6181640625,0.0,1297.4517822265625,1895.4371337890625,0.0,3815.889892578125,0.85359787940979,1.0,0.0,3.0,1.0,0.0
18204240,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7493792772293091,0.365151047706604,0.3346073031425476,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8899929523468018,0.6221858859062195,0.5936025977134705,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9127625226974488,0.6698492169380188,0.4711304903030395,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8042497634887695,0.4529489576816559,0.4347560107707977,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6576489806175232,0.2448406964540481,1.1332772970199585,284.9097900390625,284.95001220703125,302.04998779296875,292.4305419921875,298.25152587890625,297.1449584960937,284.9100036621094,1.0,0.7053594589233398,1.0,0.1500000059604644,0.6373015642166138,1.0,-3.5637638568878174,0.3898586630821228,3.173905372619629,-0.4133817553520202,0.8257535696029663,0.8257535696029663,0.0,270.7885437011719,276.0,58419.578125,0.0,4239.9326171875,1.0,278.859375,282.9578857421875,295.4521789550781,299.2414855957031,293.1499938964844,293.1499938964844,279.1499938964844,38642.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944788098335266,1.0,0.0,0.0,3.40674352645874,3.4067656993865967,7.744121717223607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6181640625,0.0,1297.4517822265625,1895.4371337890625,0.0,3815.889892578125,0.85359787940979,1.0,0.0,3.0,1.0,0.0
18204300,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7481129765510559,0.3649277091026306,0.3342738747596741,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8882916569709778,0.62154620885849,0.5928431749343872,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.911204755306244,0.6699026226997375,0.4710082113742828,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8029184937477112,0.4528094232082367,0.4345217943191528,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6566564440727234,0.2448372393846511,1.1331140995025637,285.0080871582031,284.95001220703125,302.04998779296875,292.42041015625,298.2518920898437,297.1451416015625,285.0080871582031,1.0,0.7058801054954529,1.0,0.1500000059604644,0.6359553933143616,1.0,-3.561817646026612,0.3905012309551239,3.171316385269165,-0.4124411046504974,0.8948975205421448,0.8948975205421448,0.0,272.3142395019531,276.0,57677.5078125,0.0,4244.11572265625,1.0,279.0957946777344,283.07696533203125,295.3901062011719,299.0274963378906,293.1499938964844,293.1499938964844,279.1499938964844,33981.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389709234237672,1.0,0.0,0.0,3.4588871002197266,3.458909034729004,7.982999363775889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.04296875,0.0,1316.4486083984375,1895.4371337890625,0.0,3763.08349609375,0.8627879619598389,1.0,0.0,3.0,1.0,0.0
18204360,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7472934722900391,0.3647892773151397,0.3342027962207794,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8870775699615479,0.6210067868232727,0.5923914313316345,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.910224437713623,0.6700629591941833,0.4711653590202331,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8020292520523071,0.4527599215507507,0.4345197975635528,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6560327410697937,0.2449083179235458,1.13359797000885,284.9908142089844,284.95001220703125,302.04998779296875,292.4108581542969,298.2528381347656,297.1462097167969,284.98974609375,1.0,0.7065128087997437,1.0,0.1500000059604644,0.6346222758293152,1.0,-3.561955690383911,0.3915103375911712,3.170445203781128,-0.4115535616874695,0.8999254107475281,0.8999254107475281,0.0,273.54510498046875,279.0,57757.8046875,0.0,4252.0283203125,1.0,279.14129638671875,283.0619201660156,295.3882751464844,299.0656433105469,293.1499938964844,293.1499938964844,279.45001220703125,33512.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368611574172974,1.0,0.0,0.0,3.5221078395843506,3.522130250930786,8.277489200736454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.49853515625,0.0,1377.5250244140625,1895.4371337890625,0.0,3743.86572265625,0.8746059536933899,1.0,0.0,3.0,1.0,0.0
18204420,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7457572221755981,0.3646571934223175,0.334156334400177,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8847628235816956,0.620124101638794,0.5916277766227722,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.908389925956726,0.6705751419067383,0.4715715050697326,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8003659844398499,0.4528261125087738,0.4346459209918976,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6549291610717773,0.2451884001493454,1.135147213935852,285.0459289550781,284.95001220703125,302.04998779296875,292.3937683105469,298.2554016113281,297.1492919921875,285.0435791015625,1.0,0.707944393157959,1.0,0.1500000059604644,0.6319560408592224,1.0,-3.563482999801636,0.3937827348709106,3.169700384140014,-0.4097751080989837,1.0,1.0,0.0,276.0467224121094,282.0,57355.296875,0.0,4271.4287109375,1.0,279.4412841796875,283.1367492675781,295.3771667480469,299.01275634765625,293.1499938964844,293.1499938964844,279.1499938964844,31179.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309908151626588,1.0,0.0,0.0,3.71364951133728,3.7136733531951904,9.202273076880374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.484375,0.0,1568.4423828125,1895.4371337890625,0.0,3690.219970703125,0.9161017537117004,1.0,0.0,3.0,1.0,0.0
18204480,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7457572221755981,0.3646571934223175,0.334156334400177,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8847628235816956,0.620124101638794,0.5916277766227722,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.908389925956726,0.6705751419067383,0.4715715050697326,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8003659844398499,0.4528261125087738,0.4346459209918976,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6549291610717773,0.2451884001493454,1.135147213935852,285.0459289550781,284.95001220703125,302.04998779296875,292.3937683105469,298.2554016113281,297.1492919921875,285.0435791015625,1.0,0.707944393157959,1.0,0.1500000059604644,0.6319560408592224,1.0,-3.563482999801636,0.3937827348709106,3.169700384140014,-0.4097751080989837,1.0,1.0,0.0,276.0467224121094,282.0,57355.296875,0.0,4271.4287109375,1.0,279.4412841796875,283.1367492675781,295.3771667480469,299.01275634765625,293.1499938964844,293.1499938964844,279.1499938964844,31179.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309908151626588,1.0,0.0,0.0,3.71364951133728,3.7136733531951904,9.202273076880374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.484375,0.0,1568.4423828125,1895.4371337890625,0.0,3690.219970703125,0.9161017537117004,1.0,0.0,3.0,1.0,0.0
18204540,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7428115606307983,0.363146960735321,0.3332818746566772,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8808974623680115,0.6177114248275757,0.5899142026901245,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9048047065734864,0.6691596508026123,0.4710608124732971,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7972844839096069,0.4517246782779693,0.4340749382972717,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6527166962623596,0.2447771579027176,1.1349915266036987,284.89080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.2519836425781,297.1449890136719,284.8916320800781,1.0,0.7091326117515564,1.0,0.1500000059604644,0.6292898654937744,1.0,-3.5588948726654053,0.3950186371803283,3.1638762950897217,-0.4074768722057342,0.8838595151901245,0.8838595151901245,0.0,279.7135009765625,285.0,58317.89453125,0.0,4281.61669921875,1.0,279.15753173828125,282.95660400390625,295.4176025390625,299.1946105957031,293.1499938964844,293.1499938964844,279.45001220703125,37529.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428232312202454,1.0,0.0,0.0,3.667654275894165,3.667678833007813,8.975736704996962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.5205078125,0.0,1564.4013671875,1895.4371337890625,0.0,3798.083984375,0.9100879430770874,1.0,0.0,3.0,1.0,0.0
18204600,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7428115606307983,0.363146960735321,0.3332818746566772,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8808974623680115,0.6177114248275757,0.5899142026901245,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9048047065734864,0.6691596508026123,0.4710608124732971,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7972844839096069,0.4517246782779693,0.4340749382972717,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6527166962623596,0.2447771579027176,1.1349915266036987,284.89080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.2519836425781,297.1449890136719,284.8916320800781,1.0,0.7091326117515564,1.0,0.1500000059604644,0.6292898654937744,1.0,-3.5588948726654053,0.3950186371803283,3.1638762950897217,-0.4074768722057342,0.8838595151901245,0.8838595151901245,0.0,279.7135009765625,285.0,58317.89453125,0.0,4281.61669921875,1.0,279.15753173828125,282.95660400390625,295.4176025390625,299.1946105957031,293.1499938964844,293.1499938964844,279.45001220703125,37529.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428232312202454,1.0,0.0,0.0,3.667654275894165,3.667678833007813,8.975736704996962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.5205078125,0.0,1564.4013671875,1895.4371337890625,0.0,3798.083984375,0.9100879430770874,1.0,0.0,3.0,1.0,0.0
18204660,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7404537200927734,0.3625952005386352,0.3326206803321838,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8776935935020447,0.6163240671157837,0.5884111523628235,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9020587801933287,0.6690562963485718,0.4707799255847931,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7947495579719543,0.4513424932956695,0.4335923194885254,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6508646011352539,0.2447095066308975,1.134596347808838,284.9966735839844,284.95001220703125,302.04998779296875,292.368408203125,298.252197265625,297.144775390625,284.9958190917969,1.0,0.7101522088050842,1.0,0.1500000059604644,0.6266732215881348,1.0,-3.55488657951355,0.396367073059082,3.158519506454468,-0.4054878652095794,0.9715837836265564,0.9715837836265564,0.0,282.7584533691406,288.0,57478.80078125,0.0,4289.5703125,1.0,279.4424743652344,283.08746337890625,295.3515930175781,299.0107116699219,293.1499938964844,293.1499938964844,279.1499938964844,33495.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358273148536682,1.0,0.0,0.0,3.7700870037078857,3.770111799240112,9.484097631684564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.16796875,0.0,1651.5662841796875,1895.4371337890625,0.0,3734.436279296875,0.9305772185325624,1.0,0.0,3.0,1.0,0.0
18204720,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7404537200927734,0.3625952005386352,0.3326206803321838,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8776935935020447,0.6163240671157837,0.5884111523628235,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9020587801933287,0.6690562963485718,0.4707799255847931,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7947495579719543,0.4513424932956695,0.4335923194885254,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6508646011352539,0.2447095066308975,1.134596347808838,284.9966735839844,284.95001220703125,302.04998779296875,292.368408203125,298.252197265625,297.144775390625,284.9958190917969,1.0,0.7101522088050842,1.0,0.1500000059604644,0.6266732215881348,1.0,-3.55488657951355,0.396367073059082,3.158519506454468,-0.4054878652095794,0.9715837836265564,0.9715837836265564,0.0,282.7584533691406,288.0,57478.80078125,0.0,4289.5703125,1.0,279.4424743652344,283.08746337890625,295.3515930175781,299.0107116699219,293.1499938964844,293.1499938964844,279.1499938964844,33495.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358273148536682,1.0,0.0,0.0,3.7700870037078857,3.770111799240112,9.484097631684564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.16796875,0.0,1651.5662841796875,1895.4371337890625,0.0,3734.436279296875,0.9305772185325624,1.0,0.0,3.0,1.0,0.0
18204780,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7378356456756592,0.361238956451416,0.3317803740501404,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8742106556892395,0.6140604615211487,0.5867087841033936,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8989914655685425,0.6678075790405273,0.4702776968479156,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7919561862945557,0.4503116905689239,0.4329802393913269,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6488487124443054,0.2442879229784011,1.134013533592224,284.8869934082031,284.95001220703125,302.04998779296875,292.3607177734375,298.24932861328125,297.1410827636719,284.8886108398437,1.0,0.7111358046531677,1.0,0.1500000059604644,0.6240566372871399,1.0,-3.549795627593994,0.3975587487220764,3.1522369384765625,-0.4031600952148437,0.8673692941665649,0.8673692941665649,0.0,286.09881591796875,291.0,58113.94921875,0.0,4296.38818359375,1.0,279.1566162109375,282.9573059082031,295.38494873046875,299.149658203125,293.1499938964844,293.1499938964844,279.45001220703125,39138.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443626999855042,1.0,0.0,0.0,3.652020931243897,3.652045488357544,8.899380645743804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.26806640625,0.0,1558.9161376953125,1895.4371337890625,0.0,3812.03759765625,0.9080283641815186,1.0,0.0,3.0,1.0,0.0
18204840,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7378356456756592,0.361238956451416,0.3317803740501404,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8742106556892395,0.6140604615211487,0.5867087841033936,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8989914655685425,0.6678075790405273,0.4702776968479156,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7919561862945557,0.4503116905689239,0.4329802393913269,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6488487124443054,0.2442879229784011,1.134013533592224,284.8869934082031,284.95001220703125,302.04998779296875,292.3607177734375,298.24932861328125,297.1410827636719,284.8886108398437,1.0,0.7111358046531677,1.0,0.1500000059604644,0.6240566372871399,1.0,-3.549795627593994,0.3975587487220764,3.1522369384765625,-0.4031600952148437,0.8673692941665649,0.8673692941665649,0.0,286.09881591796875,291.0,58113.94921875,0.0,4296.38818359375,1.0,279.1566162109375,282.9573059082031,295.38494873046875,299.149658203125,293.1499938964844,293.1499938964844,279.45001220703125,39138.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443626999855042,1.0,0.0,0.0,3.652020931243897,3.652045488357544,8.899380645743804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.26806640625,0.0,1558.9161376953125,1895.4371337890625,0.0,3812.03759765625,0.9080283641815186,1.0,0.0,3.0,1.0,0.0
18204900,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7366019487380981,0.3609749674797058,0.3313615620136261,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8725641965866089,0.6133801937103271,0.5858555436134338,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8975531458854675,0.6677573323249817,0.4700294435024261,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7906293869018555,0.4501185715198517,0.4326535761356354,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6478771567344666,0.2442401796579361,1.1335439682006836,285.0054931640625,284.95001220703125,302.04998779296875,292.3582458496094,298.2494812011719,297.1409912109375,285.00701904296875,1.0,0.7115678787231445,1.0,0.1500000059604644,0.6227483153343201,1.0,-3.5470011234283447,0.3981282711029053,3.1488728523254395,-0.4021100401878357,0.9458051323890686,0.9458051323890686,0.0,287.65289306640625,291.0,57216.62109375,0.0,4298.4365234375,1.0,279.4015197753906,283.09918212890625,295.324951171875,298.92999267578125,293.1499938964844,293.1499938964844,279.45001220703125,34590.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379246830940248,1.0,0.0,0.0,3.691295146942138,3.691319465637207,9.091820629691938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.2119140625,0.0,1568.929443359375,1895.4371337890625,0.0,3753.5576171875,0.9151005744934082,1.0,0.0,3.0,1.0,0.0
18204960,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7359135150909424,0.3608803451061249,0.3312927186489105,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8715152740478516,0.6128934025764465,0.5854102969169617,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8967690467834473,0.6679256558418274,0.4701554477214813,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7898564338684082,0.4500902891159057,0.4326365292072296,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6473522782325745,0.2443173229694366,1.1339367628097534,285.0,284.95001220703125,302.04998779296875,292.35675048828125,298.2506408691406,297.1423034667969,284.9989624023437,1.0,0.7121453285217285,1.0,0.1500000059604644,0.6214331388473511,1.0,-3.546983003616333,0.3992092907428741,3.147773504257202,-0.4011186957359314,0.960343301296234,0.960343301296234,0.0,288.8065795898437,294.0,57276.28515625,0.0,4305.44287109375,1.0,279.4432983398437,283.09442138671875,295.329345703125,298.9720458984375,293.1499938964844,293.1499938964844,279.1499938964844,33727.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352377653121948,1.0,0.0,0.0,3.7507455348968506,3.750770092010498,9.387035788677168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.462890625,0.0,1630.694091796875,1895.4371337890625,0.0,3729.0556640625,0.9262053966522216,1.0,0.0,3.0,1.0,0.0
18205020,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7335574626922607,0.359625369310379,0.3305552899837494,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8683518171310425,0.6107569932937622,0.5838403701782227,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8939846158027649,0.6667671203613281,0.4697308838367462,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7873323559761047,0.4491567015647888,0.4321237802505493,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6455826759338379,0.2439726889133453,1.1336963176727295,284.8952941894531,284.95001220703125,302.04998779296875,292.35675048828125,298.2486267089844,297.1398010253906,284.89678955078125,1.0,0.7131765484809875,1.0,0.1500000059604644,0.6188027262687683,1.0,-3.5428006649017334,0.4006608426570892,3.142139673233032,-0.3987006843090057,0.8637816309928894,0.8637816309928894,0.0,292.0134582519531,297.0,57915.25,0.0,4313.82958984375,1.0,279.1568298339844,282.9691467285156,295.3763732910156,299.12481689453125,293.1499938964844,293.1499938964844,279.45001220703125,39101.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429470896720886,1.0,0.0,0.0,3.628758430480957,3.628782987594605,8.786369107838254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.00732421875,0.0,1532.737060546875,1895.4371337890625,0.0,3799.20751953125,0.902912437915802,1.0,0.0,3.0,1.0,0.0
18205080,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7335574626922607,0.359625369310379,0.3305552899837494,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8683518171310425,0.6107569932937622,0.5838403701782227,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8939846158027649,0.6667671203613281,0.4697308838367462,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7873323559761047,0.4491567015647888,0.4321237802505493,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6455826759338379,0.2439726889133453,1.1336963176727295,284.8952941894531,284.95001220703125,302.04998779296875,292.35675048828125,298.2486267089844,297.1398010253906,284.89678955078125,1.0,0.7131765484809875,1.0,0.1500000059604644,0.6188027262687683,1.0,-3.5428006649017334,0.4006608426570892,3.142139673233032,-0.3987006843090057,0.8637816309928894,0.8637816309928894,0.0,292.0134582519531,297.0,57915.25,0.0,4313.82958984375,1.0,279.1568298339844,282.9691467285156,295.3763732910156,299.12481689453125,293.1499938964844,293.1499938964844,279.45001220703125,39101.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429470896720886,1.0,0.0,0.0,3.628758430480957,3.628782987594605,8.786369107838254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.00732421875,0.0,1532.737060546875,1895.4371337890625,0.0,3799.20751953125,0.902912437915802,1.0,0.0,3.0,1.0,0.0
18205140,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.731748104095459,0.3592850863933563,0.3301089107990265,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8658092617988586,0.6096236109733582,0.5826030969619751,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.891871988773346,0.6668643951416016,0.4696210622787475,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7853546142578125,0.448962390422821,0.4318278729915619,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6442121863365173,0.2440381646156311,1.133842706680298,285.00408935546875,284.95001220703125,302.04998779296875,292.36102294921875,298.250244140625,297.1414794921875,285.0033569335937,1.0,0.7142350673675537,1.0,0.1500000059604644,0.6161723136901855,1.0,-3.5404531955718994,0.4024924337863922,3.13796067237854,-0.3965391218662262,0.9579269289970398,0.9579269289970398,0.0,294.7115783691406,300.0,57134.5859375,0.0,4324.033203125,1.0,279.4421691894531,283.1014709472656,295.3326416015625,298.9628295898437,293.1499938964844,293.1499938964844,279.1499938964844,33640.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335417151451112,1.0,0.0,0.0,3.7326178550720215,3.732642412185669,9.296518896917404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.5458984375,0.0,1608.986083984375,1895.4371337890625,0.0,3713.561279296875,0.9223247170448304,1.0,0.0,3.0,1.0,0.0
18205200,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.731748104095459,0.3592850863933563,0.3301089107990265,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8658092617988586,0.6096236109733582,0.5826030969619751,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.891871988773346,0.6668643951416016,0.4696210622787475,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7853546142578125,0.448962390422821,0.4318278729915619,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6442121863365173,0.2440381646156311,1.133842706680298,285.00408935546875,284.95001220703125,302.04998779296875,292.36102294921875,298.250244140625,297.1414794921875,285.0033569335937,1.0,0.7142350673675537,1.0,0.1500000059604644,0.6161723136901855,1.0,-3.5404531955718994,0.4024924337863922,3.13796067237854,-0.3965391218662262,0.9579269289970398,0.9579269289970398,0.0,294.7115783691406,300.0,57134.5859375,0.0,4324.033203125,1.0,279.4421691894531,283.1014709472656,295.3326416015625,298.9628295898437,293.1499938964844,293.1499938964844,279.1499938964844,33640.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335417151451112,1.0,0.0,0.0,3.7326178550720215,3.732642412185669,9.296518896917404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.5458984375,0.0,1608.986083984375,1895.4371337890625,0.0,3713.561279296875,0.9223247170448304,1.0,0.0,3.0,1.0,0.0
18205260,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.729275107383728,0.3578463792800903,0.329273372888565,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8625614047050476,0.607312023639679,0.5809396505355835,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8889418840408325,0.6654733419418335,0.4690851271152496,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7827081680297852,0.447844386100769,0.4312167763710022,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6423323750495911,0.2435137629508972,1.133188009262085,284.8972473144531,284.95001220703125,302.0492858886719,292.3669738769531,298.2467956542969,297.1374206542969,284.8985595703125,1.0,0.7152309417724609,1.0,0.1500000059604644,0.6135929822921753,1.0,-3.535292863845825,0.4038141071796417,3.131478786468506,-0.3939613103866577,0.8621484637260437,0.8621484637260437,0.0,298.1116943359375,303.0,57780.16015625,0.0,4330.9326171875,1.0,279.15692138671875,282.9736022949219,295.386962890625,299.1257019042969,293.1499938964844,293.1499938964844,279.45001220703125,39005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412865042686462,1.0,0.0,0.0,3.6163697242736816,3.61639404296875,8.726477176423941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.55078125,0.0,1518.3544921875,1895.4371337890625,0.0,3784.13623046875,0.9000770449638367,1.0,0.0,3.0,1.0,0.0
18205320,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.729275107383728,0.3578463792800903,0.329273372888565,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8625614047050476,0.607312023639679,0.5809396505355835,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8889418840408325,0.6654733419418335,0.4690851271152496,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7827081680297852,0.447844386100769,0.4312167763710022,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6423323750495911,0.2435137629508972,1.133188009262085,284.8972473144531,284.95001220703125,302.0492858886719,292.3669738769531,298.2467956542969,297.1374206542969,284.8985595703125,1.0,0.7152309417724609,1.0,0.1500000059604644,0.6135929822921753,1.0,-3.535292863845825,0.4038141071796417,3.131478786468506,-0.3939613103866577,0.8621484637260437,0.8621484637260437,0.0,298.1116943359375,303.0,57780.16015625,0.0,4330.9326171875,1.0,279.15692138671875,282.9736022949219,295.386962890625,299.1257019042969,293.1499938964844,293.1499938964844,279.45001220703125,39005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412865042686462,1.0,0.0,0.0,3.6163697242736816,3.61639404296875,8.726477176423941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.55078125,0.0,1518.3544921875,1895.4371337890625,0.0,3784.13623046875,0.9000770449638367,1.0,0.0,3.0,1.0,0.0
18205380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7270131707191467,0.3570843338966369,0.3285162448883056,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.859583854675293,0.6057453751564026,0.5793720483779907,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.886332094669342,0.6651015877723694,0.4687032997608185,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7802393436431885,0.4472019970417022,0.4305768013000488,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6404432654380798,0.243104413151741,1.1316120624542236,285.0014953613281,284.95001220703125,302.047119140625,292.3717956542969,298.244384765625,297.1346740722656,285.0006408691406,1.0,0.716042697429657,1.0,0.1500000059604644,0.6110137104988098,1.0,-3.5293643474578857,0.4050420820713043,3.1243221759796143,-0.391526311635971,0.9530318975448608,0.9530318975448608,0.0,301.224853515625,306.0,56954.3984375,0.0,4334.05322265625,1.0,279.44207763671875,283.1024780273437,295.34454345703125,298.9649963378906,293.1499938964844,293.1499938964844,279.1499938964844,33668.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321295619010924,1.0,0.0,0.0,3.719876527786255,3.7199008464813232,9.233158948518394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.90625,0.0,1594.5306396484375,1895.4371337890625,0.0,3700.6455078125,0.9194490313529968,1.0,0.0,3.0,1.0,0.0
18205440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7270131707191467,0.3570843338966369,0.3285162448883056,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.859583854675293,0.6057453751564026,0.5793720483779907,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.886332094669342,0.6651015877723694,0.4687032997608185,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7802393436431885,0.4472019970417022,0.4305768013000488,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6404432654380798,0.243104413151741,1.1316120624542236,285.0014953613281,284.95001220703125,302.047119140625,292.3717956542969,298.244384765625,297.1346740722656,285.0006408691406,1.0,0.716042697429657,1.0,0.1500000059604644,0.6110137104988098,1.0,-3.5293643474578857,0.4050420820713043,3.1243221759796143,-0.391526311635971,0.9530318975448608,0.9530318975448608,0.0,301.224853515625,306.0,56954.3984375,0.0,4334.05322265625,1.0,279.44207763671875,283.1024780273437,295.34454345703125,298.9649963378906,293.1499938964844,293.1499938964844,279.1499938964844,33668.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321295619010924,1.0,0.0,0.0,3.719876527786255,3.7199008464813232,9.233158948518394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.90625,0.0,1594.5306396484375,1895.4371337890625,0.0,3700.6455078125,0.9194490313529968,1.0,0.0,3.0,1.0,0.0
18205500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7258319854736328,0.3562786281108856,0.3281119167804718,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8580523729324341,0.6045007705688477,0.5785634517669678,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8849703073501587,0.6643229126930237,0.468485027551651,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7789589166641235,0.4465300738811493,0.4302363991737366,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6394558548927307,0.2426858395338058,1.1307142972946167,284.87481689453125,284.95001220703125,302.04547119140625,292.373779296875,298.2414245605469,297.1315002441406,284.8729858398437,1.0,0.7164358496665955,1.0,0.1500000059604644,0.6097240447998047,1.0,-3.526161193847656,0.4056253731250763,3.1205358505249023,-0.3901426494121551,0.8646268844604492,0.8646268844604492,0.0,302.8631896972656,306.0,57792.33984375,0.0,4335.44921875,1.0,279.1966552734375,282.95263671875,295.4028015136719,299.1791687011719,293.1499938964844,293.1499938964844,279.1499938964844,37882.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380589723587036,1.0,0.0,0.0,3.683013916015625,3.683038711547852,9.05107185644738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6123046875,0.0,1584.4205322265625,1895.4371337890625,0.0,3754.780517578125,0.9118120670318604,1.0,0.0,3.0,1.0,0.0
18205560,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7241440415382385,0.3552995324134826,0.3273415863513946,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8560054302215576,0.6030593514442444,0.5773298144340515,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8830166459083557,0.6633183360099792,0.4678724110126495,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7771782279014587,0.445681631565094,0.4295626282691955,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6380612254142761,0.2421188801527023,1.1288044452667236,284.8956604003906,284.95001220703125,302.04351806640625,292.3755187988281,298.2374267578125,297.1269226074219,284.8970031738281,1.0,0.7166446447372437,1.0,0.1500000059604644,0.6084317564964294,1.0,-3.519909381866455,0.4056645035743713,3.1142449378967285,-0.3886629045009613,0.8561730980873108,0.8561730980873108,0.0,304.8796691894531,309.0,57487.90234375,0.0,4331.00830078125,1.0,279.1574401855469,282.9781188964844,295.3948974609375,299.11822509765625,293.1499938964844,293.1499938964844,279.45001220703125,39173.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398006200790404,1.0,0.0,0.0,3.594245195388794,3.594269275665283,8.620028779660061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.99658203125,0.0,1495.3995361328125,1895.4371337890625,0.0,3770.631591796875,0.8953740000724792,1.0,0.0,3.0,1.0,0.0
18205620,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7217583060264587,0.3543362915515899,0.3263898193836212,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8530021905899048,0.6012594103813171,0.5755289196968079,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8803476691246033,0.6626943945884705,0.4673078954219818,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7746098041534424,0.444787859916687,0.4286674857139587,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6359686255455017,0.2414112240076065,1.1257716417312622,284.99737548828125,284.95001220703125,302.0384826660156,292.3781433105469,298.2330322265625,297.1224975585937,284.9965209960937,1.0,0.717103123664856,1.0,0.1500000059604644,0.6058472394943237,1.0,-3.511186361312866,0.4064600467681885,3.1047263145446777,-0.3860081136226654,0.9432897567749025,0.9432897567749025,0.0,307.9398193359375,312.0,56615.80859375,0.0,4326.35498046875,1.0,279.4419250488281,283.1053466796875,295.3495483398437,298.95068359375,293.1499938964844,293.1499938964844,279.1499938964844,33788.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303683638572692,1.0,0.0,0.0,3.694570541381836,3.694594621658325,9.107962455345842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0224609375,0.0,1566.573486328125,1895.4371337890625,0.0,3684.51708984375,0.9138282537460328,1.0,0.0,3.0,1.0,0.0
18205680,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7217583060264587,0.3543362915515899,0.3263898193836212,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8530021905899048,0.6012594103813171,0.5755289196968079,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8803476691246033,0.6626943945884705,0.4673078954219818,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7746098041534424,0.444787859916687,0.4286674857139587,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6359686255455017,0.2414112240076065,1.1257716417312622,284.99737548828125,284.95001220703125,302.0384826660156,292.3781433105469,298.2330322265625,297.1224975585937,284.9965209960937,1.0,0.717103123664856,1.0,0.1500000059604644,0.6058472394943237,1.0,-3.511186361312866,0.4064600467681885,3.1047263145446777,-0.3860081136226654,0.9432897567749025,0.9432897567749025,0.0,307.9398193359375,312.0,56615.80859375,0.0,4326.35498046875,1.0,279.4419250488281,283.1053466796875,295.3495483398437,298.95068359375,293.1499938964844,293.1499938964844,279.1499938964844,33788.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303683638572692,1.0,0.0,0.0,3.694570541381836,3.694594621658325,9.107962455345842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0224609375,0.0,1566.573486328125,1895.4371337890625,0.0,3684.51708984375,0.9138282537460328,1.0,0.0,3.0,1.0,0.0
