time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205740,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.718848705291748,0.3524315953254699,0.3250819742679596,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.849524974822998,0.5984281897544861,0.5733208060264587,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8770991563796997,0.6607421040534973,0.466336727142334,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7715818881988525,0.4431019127368927,0.4274710416793823,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6335264444351196,0.2402237206697464,1.121937870979309,284.89697265625,284.95001220703125,302.0320739746094,292.3796691894531,298.2250061035156,297.1142272949219,284.8977966308594,1.0,0.717418372631073,1.0,0.1500000059604644,0.603262722492218,1.0,-3.4997482299804688,0.4067862927913666,3.0929620265960693,-0.3829729557037353,0.8488971590995789,0.8488971590995789,0.0,311.4653625488281,300.0,57075.4921875,0.0,4317.27685546875,1.0,279.1580505371094,282.98748779296875,295.3968811035156,299.09552001953125,293.1499938964844,293.1499938964844,279.45001220703125,39200.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376811981201172,1.0,0.0,0.0,3.56099820137024,3.5610218048095703,8.461294100925443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.896484375,0.0,1459.745849609375,1895.4371337890625,0.0,3751.339599609375,0.8880937695503235,1.0,0.0,3.0,1.0,0.0
18205800,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.718848705291748,0.3524315953254699,0.3250819742679596,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.849524974822998,0.5984281897544861,0.5733208060264587,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8770991563796997,0.6607421040534973,0.466336727142334,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7715818881988525,0.4431019127368927,0.4274710416793823,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6335264444351196,0.2402237206697464,1.121937870979309,284.89697265625,284.95001220703125,302.0320739746094,292.3796691894531,298.2250061035156,297.1142272949219,284.8977966308594,1.0,0.717418372631073,1.0,0.1500000059604644,0.603262722492218,1.0,-3.4997482299804688,0.4067862927913666,3.0929620265960693,-0.3829729557037353,0.8488971590995789,0.8488971590995789,0.0,311.4653625488281,300.0,57075.4921875,0.0,4317.27685546875,1.0,279.1580505371094,282.98748779296875,295.3968811035156,299.09552001953125,293.1499938964844,293.1499938964844,279.45001220703125,39200.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376811981201172,1.0,0.0,0.0,3.56099820137024,3.5610218048095703,8.461294100925443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.896484375,0.0,1459.745849609375,1895.4371337890625,0.0,3751.339599609375,0.8880937695503235,1.0,0.0,3.0,1.0,0.0
18205860,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7197207808494568,0.351378470659256,0.3237861394882202,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8506187796592712,0.5965031981468201,0.5711310505867004,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8788745999336243,0.6599636077880859,0.4654682278633117,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7728269100189209,0.442075252532959,0.4261731803417206,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6341856122016907,0.2393698692321777,1.1168856620788574,284.993408203125,284.95001220703125,302.0242614746094,292.380126953125,298.219970703125,297.10992431640625,284.992431640625,1.0,0.7135631442070007,1.0,0.1500000059604644,0.6006443500518799,1.0,-3.4868693351745605,0.4069114923477173,3.0799577236175537,-0.3799711465835571,0.9313173890113832,0.9313173890113832,0.0,307.2791748046875,288.0,56153.6875,0.0,4258.521484375,1.0,279.4416809082031,283.1107177734375,295.3500366210937,298.9242553710937,293.1499938964844,293.1499938964844,279.1499938964844,33887.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279822707176208,1.0,0.0,0.0,3.658934831619263,3.6589584350585938,8.933108688324864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.669921875,0.0,1527.290283203125,1895.4371337890625,0.0,3662.633056640625,0.9058011770248412,1.0,0.0,3.0,1.0,0.0
18205920,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7197207808494568,0.351378470659256,0.3237861394882202,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8506187796592712,0.5965031981468201,0.5711310505867004,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8788745999336243,0.6599636077880859,0.4654682278633117,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7728269100189209,0.442075252532959,0.4261731803417206,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6341856122016907,0.2393698692321777,1.1168856620788574,284.993408203125,284.95001220703125,302.0242614746094,292.380126953125,298.219970703125,297.10992431640625,284.992431640625,1.0,0.7135631442070007,1.0,0.1500000059604644,0.6006443500518799,1.0,-3.4868693351745605,0.4069114923477173,3.0799577236175537,-0.3799711465835571,0.9313173890113832,0.9313173890113832,0.0,307.2791748046875,288.0,56153.6875,0.0,4258.521484375,1.0,279.4416809082031,283.1107177734375,295.3500366210937,298.9242553710937,293.1499938964844,293.1499938964844,279.1499938964844,33887.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279822707176208,1.0,0.0,0.0,3.658934831619263,3.6589584350585938,8.933108688324864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.669921875,0.0,1527.290283203125,1895.4371337890625,0.0,3662.633056640625,0.9058011770248412,1.0,0.0,3.0,1.0,0.0
18205980,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7219504714012146,0.3494859635829925,0.3220522403717041,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8535040020942688,0.5936294198036194,0.5684268474578857,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.882559597492218,0.6579427719116211,0.4641107618808746,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7757645845413208,0.4403367936611175,0.4244731962680816,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6361099481582642,0.2381271719932556,1.1106469631195068,284.8974914550781,284.95001220703125,302.0150451660156,292.3795166015625,298.21209716796875,297.1026916503906,284.8981628417969,1.0,0.7078017592430115,1.0,0.1500000059604644,0.5980259776115417,1.0,-3.470359563827514,0.4063919484615326,3.063967704772949,-0.376618355512619,0.8388917446136475,0.8388917446136475,0.0,299.7027587890625,276.0,56492.2265625,0.0,4170.6142578125,1.0,279.15838623046875,282.9997253417969,295.3946838378906,299.05914306640625,293.1499938964844,293.1499938964844,279.45001220703125,39376.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349016547203064,1.0,0.0,0.0,3.513847589492798,3.51387095451355,8.238708915087045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.37744140625,0.0,1411.223388671875,1895.4371337890625,0.0,3725.986328125,0.8778336048126221,1.0,0.0,3.0,1.0,0.0
18206040,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7219504714012146,0.3494859635829925,0.3220522403717041,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8535040020942688,0.5936294198036194,0.5684268474578857,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.882559597492218,0.6579427719116211,0.4641107618808746,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7757645845413208,0.4403367936611175,0.4244731962680816,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6361099481582642,0.2381271719932556,1.1106469631195068,284.8974914550781,284.95001220703125,302.0150451660156,292.3795166015625,298.21209716796875,297.1026916503906,284.8981628417969,1.0,0.7078017592430115,1.0,0.1500000059604644,0.5980259776115417,1.0,-3.470359563827514,0.4063919484615326,3.063967704772949,-0.376618355512619,0.8388917446136475,0.8388917446136475,0.0,299.7027587890625,276.0,56492.2265625,0.0,4170.6142578125,1.0,279.15838623046875,282.9997253417969,295.3946838378906,299.05914306640625,293.1499938964844,293.1499938964844,279.45001220703125,39376.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349016547203064,1.0,0.0,0.0,3.513847589492798,3.51387095451355,8.238708915087045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.37744140625,0.0,1411.223388671875,1895.4371337890625,0.0,3725.986328125,0.8778336048126221,1.0,0.0,3.0,1.0,0.0
18206100,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7235389947891235,0.3489150106906891,0.3211718201637268,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.855549156665802,0.5925883650779724,0.5670467615127563,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8850648999214172,0.6574516892433167,0.4634229242801666,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7777878642082214,0.4397534430027008,0.4235773384571075,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6374614238739014,0.2376507520675659,1.107227802276611,285.0041809082031,284.95001220703125,302.00994873046875,292.3788146972656,298.2094421386719,297.10064697265625,285.0048217773437,1.0,0.7044491767883301,1.0,0.1500000059604644,0.5967168211936951,1.0,-3.4616172313690186,0.4060533344745636,3.0555639266967773,-0.3750382363796234,0.9107756018638612,0.9107756018638612,0.0,295.0156555175781,276.0,55589.35546875,0.0,4120.390625,1.0,279.3983154296875,283.1301574707031,295.3387451171875,298.84405517578125,293.1499938964844,293.1499938964844,279.45001220703125,34576.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279335141181946,1.0,0.0,0.0,3.5548555850982666,3.5548784732818604,8.432128879576339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6748046875,0.0,1419.4930419921875,1895.4371337890625,0.0,3662.18505859375,0.8847019672393799,1.0,0.0,3.0,1.0,0.0
18206160,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7257633209228516,0.3484629392623901,0.3205719590187073,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8583242893218994,0.5916764736175537,0.565987229347229,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8883826732635498,0.6571035981178284,0.4630368947982788,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7804999351501465,0.4392832815647125,0.4229242205619812,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6393442749977112,0.2372652292251587,1.1044645309448242,284.98992919921875,284.95001220703125,302.0044860839844,292.3778381347656,298.20751953125,297.0997314453125,284.9886169433594,1.0,0.7010287046432495,1.0,0.1500000059604644,0.5953866243362427,1.0,-3.4550459384918213,0.4061426222324371,3.048903465270996,-0.3734671771526336,0.9173266887664796,0.9173266887664796,0.0,289.6722106933594,264.0,55559.83984375,0.0,4072.070068359375,1.0,279.4421691894531,283.1190490722656,295.34503173828125,298.88348388671875,293.1499938964844,293.1499938964844,279.1499938964844,33880.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247691035270692,1.0,0.0,0.0,3.612788438796997,3.61281156539917,8.709201324563765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.03125,0.0,1476.4613037109375,1895.4371337890625,0.0,3633.103759765625,0.8952147960662842,1.0,0.0,3.0,1.0,0.0
18206220,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7297596335411072,0.3466077148914337,0.3187617063522339,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8635671138763428,0.5887978672981262,0.5631589889526367,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8945848345756531,0.6550459861755371,0.4615656435489654,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7856176495552063,0.4375320076942444,0.4210948348045349,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6429064869880676,0.2360244393348693,1.097683668136597,284.9001159667969,284.95001220703125,301.9925537109375,292.3750915527344,298.20001220703125,297.09381103515625,284.9006042480469,1.0,0.6936525106430054,1.0,0.1500000059604644,0.5927263498306274,1.0,-3.437350511550904,0.4054946601390838,3.031855821609497,-0.3699645698070526,0.8291071057319641,0.8291071057319641,0.0,279.1703186035156,252.0,55832.7890625,0.0,3965.5537109375,1.0,279.1588134765625,283.0156555175781,295.3888854980469,299.0130920410156,293.1499938964844,293.1499938964844,279.45001220703125,39407.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93145090341568,1.0,0.0,0.0,3.4591763019561768,3.4591989517211914,7.984333478816552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.1240234375,0.0,1355.215087890625,1895.4371337890625,0.0,3694.433349609375,0.8658338189125061,1.0,0.0,3.0,1.0,0.0
18206280,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7297596335411072,0.3466077148914337,0.3187617063522339,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8635671138763428,0.5887978672981262,0.5631589889526367,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8945848345756531,0.6550459861755371,0.4615656435489654,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7856176495552063,0.4375320076942444,0.4210948348045349,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6429064869880676,0.2360244393348693,1.097683668136597,284.9001159667969,284.95001220703125,301.9925537109375,292.3750915527344,298.20001220703125,297.09381103515625,284.9006042480469,1.0,0.6936525106430054,1.0,0.1500000059604644,0.5927263498306274,1.0,-3.437350511550904,0.4054946601390838,3.031855821609497,-0.3699645698070526,0.8291071057319641,0.8291071057319641,0.0,279.1703186035156,252.0,55832.7890625,0.0,3965.5537109375,1.0,279.1588134765625,283.0156555175781,295.3888854980469,299.0130920410156,293.1499938964844,293.1499938964844,279.45001220703125,39407.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93145090341568,1.0,0.0,0.0,3.4591763019561768,3.4591989517211914,7.984333478816552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.1240234375,0.0,1355.215087890625,1895.4371337890625,0.0,3694.433349609375,0.8658338189125061,1.0,0.0,3.0,1.0,0.0
18206340,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7348676323890686,0.3455639183521271,0.31723353266716,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.870205283164978,0.5867891311645508,0.5606362819671631,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9022752046585084,0.65410977602005,0.460406631231308,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7919827103614807,0.4364249110221863,0.419459193944931,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6474212408065796,0.2351350486278534,1.0911734104156494,284.9877319335937,284.95001220703125,301.9792785644531,292.3713073730469,298.1954345703125,297.0916748046875,284.9868469238281,1.0,0.6859552264213562,1.0,0.1500000059604644,0.5900660157203674,1.0,-3.4212796688079834,0.4051786363124847,3.016101121902466,-0.3666808903217315,0.9040163159370422,0.9040163159370422,0.0,267.655517578125,240.0,54916.875,0.0,3858.177734375,1.0,279.4408569335937,283.1304016113281,295.3386535644531,298.8375244140625,293.1499938964844,293.1499938964844,279.1499938964844,33979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212416410446168,1.0,0.0,0.0,3.558167219161988,3.558190107345581,8.447846653325541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1279296875,0.0,1418.640869140625,1895.4371337890625,0.0,3600.612548828125,0.8832421898841858,1.0,0.0,3.0,1.0,0.0
18206400,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7348676323890686,0.3455639183521271,0.31723353266716,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.870205283164978,0.5867891311645508,0.5606362819671631,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9022752046585084,0.65410977602005,0.460406631231308,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7919827103614807,0.4364249110221863,0.419459193944931,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6474212408065796,0.2351350486278534,1.0911734104156494,284.9877319335937,284.95001220703125,301.9792785644531,292.3713073730469,298.1954345703125,297.0916748046875,284.9868469238281,1.0,0.6859552264213562,1.0,0.1500000059604644,0.5900660157203674,1.0,-3.4212796688079834,0.4051786363124847,3.016101121902466,-0.3666808903217315,0.9040163159370422,0.9040163159370422,0.0,267.655517578125,240.0,54916.875,0.0,3858.177734375,1.0,279.4408569335937,283.1304016113281,295.3386535644531,298.8375244140625,293.1499938964844,293.1499938964844,279.1499938964844,33979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212416410446168,1.0,0.0,0.0,3.558167219161988,3.558190107345581,8.447846653325541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1279296875,0.0,1418.640869140625,1895.4371337890625,0.0,3600.612548828125,0.8832421898841858,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.738402247428894,0.3442960977554321,0.3160783052444458,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8748595714569092,0.5848116874694824,0.5587880611419678,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.907729983329773,0.6526554822921753,0.459464967250824,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7964177131652832,0.4352138638496399,0.4182603657245636,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6506356596946716,0.2342885285615921,1.0866611003875732,284.8827514648437,284.95001220703125,301.96954345703125,292.3681640625,298.1903686523437,297.0882568359375,284.886474609375,1.0,0.6806342005729675,1.0,0.1500000059604644,0.5882594585418701,1.0,-3.409674882888794,0.40484619140625,3.004828691482544,-0.3642439246177673,0.8181583881378174,0.8181583881378174,0.0,259.9605407714844,240.0,55288.234375,0.0,3784.813720703125,1.0,279.1775207519531,283.01385498046875,295.3932800292969,299.00787353515625,293.1499938964844,293.1499938964844,279.1499938964844,40363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276819229125975,1.0,0.0,0.0,3.440014839172364,3.440037727355957,7.89612386142835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.15966796875,0.0,1342.6248779296875,1895.4371337890625,0.0,3659.875244140625,0.8613104224205017,1.0,0.0,3.0,1.0,0.0
18206520,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7399415373802185,0.3437001407146454,0.3153762817382812,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8769397735595703,0.5838732719421387,0.5577292442321777,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9102541208267212,0.6519800424575806,0.4588500261306762,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7983893156051636,0.4346283078193664,0.4175479710102081,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6520565152168274,0.233863279223442,1.084095120429993,284.90301513671875,284.95001220703125,301.9646911621094,292.3664855957031,298.1878356933594,297.0864562988281,284.9036865234375,1.0,0.6779928207397461,1.0,0.1500000059604644,0.5873966217041016,1.0,-3.402873992919922,0.4044560492038727,2.998418092727661,-0.3630824685096741,0.8198118209838867,0.8198118209838867,0.0,256.4045715332031,228.0,55134.5546875,0.0,3747.5712890625,1.0,279.1589660644531,283.0331115722656,295.38018798828125,298.96197509765625,293.1499938964844,293.1499938964844,279.45001220703125,39490.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927813708782196,1.0,0.0,0.0,3.400699615478516,3.400721788406372,7.716668051216402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.56396484375,0.0,1297.426513671875,1895.4371337890625,0.0,3661.085205078125,0.8531296849250793,1.0,0.0,3.0,1.0,0.0
18206580,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7461882829666138,0.3426059186458587,0.3138020634651184,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8850650191307068,0.5817853808403015,0.5551318526268005,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9203556776046752,0.6509239077568054,0.4576094150543213,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8059819936752319,0.433443546295166,0.4158364832401275,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6576815247535706,0.2329188585281372,1.077312707901001,284.9853515625,284.95001220703125,301.9487609863281,292.3606262207031,298.18292236328125,297.0846862792969,284.9844970703125,1.0,0.669883131980896,1.0,0.1500000059604644,0.5847272276878357,1.0,-3.38614273071289,0.4040761888027191,2.98206639289856,-0.3596932291984558,0.8908243179321289,0.8908243179321289,0.0,244.5274200439453,216.0,54247.859375,0.0,3638.484375,1.0,279.4403686523437,283.141845703125,295.3277282714844,298.78570556640625,293.1499938964844,293.1499938964844,279.75,33995.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175471663475036,1.0,0.0,0.0,3.503314018249512,3.503336429595948,8.189388154278276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.2744140625,0.0,1361.6220703125,1895.4371337890625,0.0,3566.5048828125,0.8709683418273926,1.0,0.0,3.0,1.0,0.0
18206640,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7461882829666138,0.3426059186458587,0.3138020634651184,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8850650191307068,0.5817853808403015,0.5551318526268005,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9203556776046752,0.6509239077568054,0.4576094150543213,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8059819936752319,0.433443546295166,0.4158364832401275,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6576815247535706,0.2329188585281372,1.077312707901001,284.9853515625,284.95001220703125,301.9487609863281,292.3606262207031,298.18292236328125,297.0846862792969,284.9844970703125,1.0,0.669883131980896,1.0,0.1500000059604644,0.5847272276878357,1.0,-3.38614273071289,0.4040761888027191,2.98206639289856,-0.3596932291984558,0.8908243179321289,0.8908243179321289,0.0,244.5274200439453,216.0,54247.859375,0.0,3638.484375,1.0,279.4403686523437,283.141845703125,295.3277282714844,298.78570556640625,293.1499938964844,293.1499938964844,279.75,33995.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175471663475036,1.0,0.0,0.0,3.503314018249512,3.503336429595948,8.189388154278276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.2744140625,0.0,1361.6220703125,1895.4371337890625,0.0,3566.5048828125,0.8709683418273926,1.0,0.0,3.0,1.0,0.0
18206700,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7497543096542358,0.3421692252159118,0.3131261467933655,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8896283507347107,0.5808701515197754,0.5539640784263611,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9261005520820618,0.6505393385887146,0.4570996463298797,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.810122549533844,0.4329589307308197,0.4150891005992889,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6609087586402893,0.2325274646282196,1.0742920637130735,285.06817626953125,284.95001220703125,301.9403076171875,292.3573303222656,298.1809387207031,297.08465576171875,285.0685729980469,1.0,0.6658652424812317,1.0,0.1500000059604644,0.5833925008773804,1.0,-3.37877893447876,0.4040848612785339,2.974694013595581,-0.3579954802989959,0.9714269638061525,0.9714269638061525,0.0,238.484619140625,216.0,53494.5546875,0.0,3586.098388671875,1.0,279.6958923339844,283.2475891113281,295.3030090332031,298.64862060546875,293.1499938964844,293.1499938964844,279.75,31352.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109643697738647,1.0,0.0,0.0,3.5944650173187256,3.59448766708374,8.621083225079929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.5107421875,0.0,1438.0130615234375,1895.4371337890625,0.0,3505.55126953125,0.8905664682388306,1.0,0.0,3.0,1.0,0.0
18206760,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7536949515342712,0.3417159020900726,0.3125510513782501,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8946001529693604,0.5799400806427002,0.5529182553291321,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9323419332504272,0.6501190066337585,0.4566977322101593,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8144840002059937,0.4324711561203003,0.414438933134079,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6644755601882935,0.2321504801511764,1.0715789794921875,285.03955078125,284.95001220703125,301.9315185546875,292.353759765625,298.1790771484375,297.0848999023437,285.0364685058594,1.0,0.661893367767334,1.0,0.1500000059604644,0.5820518136024475,1.0,-3.3723013401031494,0.4042743146419525,2.968027114868164,-0.3562962114810943,0.9878126978874208,0.9878126978874208,0.0,232.358154296875,204.0,53617.7734375,0.0,3535.536376953125,1.0,279.74200439453125,283.2178649902344,295.3255920410156,298.7289123535156,293.1499938964844,293.1499938964844,279.45001220703125,31285.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093087315559388,1.0,0.0,0.0,3.691883802413941,3.691907405853272,9.094720212488028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.421875,0.0,1544.58837890625,1895.4371337890625,0.0,3490.187255859375,0.911146879196167,1.0,0.0,3.0,1.0,0.0
18206820,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.759188711643219,0.3399500250816345,0.311012715101242,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9016600251197816,0.577293872833252,0.5505239963531494,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.941103458404541,0.6479657888412476,0.4553536176681518,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.820530891418457,0.4307906031608581,0.4128579199314117,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6695618629455566,0.2310107499361038,1.0658754110336304,284.8747253417969,284.95001220703125,301.916748046875,292.3475036621094,298.171875,297.0803527832031,284.87615966796875,1.0,0.6552587151527405,1.0,0.1500000059604644,0.5798969268798828,1.0,-3.357208013534546,0.403703510761261,2.9535045623779297,-0.3532369434833526,0.8677896857261658,0.8677896857261658,0.0,223.3226013183593,204.0,54351.34375,0.0,3448.39892578125,1.0,279.46466064453125,283.0351257324219,295.388916015625,298.9301147460937,293.1499938964844,293.1499938964844,279.45001220703125,38139.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197012186050416,1.0,0.0,0.0,3.636244297027588,3.636268615722656,8.822657378004806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.54150390625,0.0,1533.8677978515625,1895.4371337890625,0.0,3586.401123046875,0.9029159545898438,1.0,0.0,3.0,1.0,0.0
18206880,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7603678107261658,0.3394960463047027,0.3105109333992004,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9032115936279296,0.5766171216964722,0.5497897267341614,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9430056810379028,0.647413969039917,0.4548876881599426,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.821841835975647,0.4303457140922546,0.4123508930206299,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6706611514091492,0.2306954264640808,1.064110517501831,284.8821105957031,284.95001220703125,301.9129943847656,292.34588623046875,298.1698913574219,297.07891845703125,284.8832397460937,1.0,0.6535547375679016,1.0,0.1500000059604644,0.5793704390525818,1.0,-3.3524293899536133,0.403359442949295,2.9490699768066406,-0.35248664021492,0.8634583950042725,0.8634583950042725,0.0,221.2269287109375,192.0,54231.97265625,0.0,3425.33642578125,1.0,279.4574890136719,283.0440979003906,295.3787841796875,298.9033508300781,293.1499938964844,293.1499938964844,279.75,38414.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920280933380127,1.0,0.0,0.0,3.611982822418213,3.612006902694702,8.705317782187194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.55322265625,0.0,1509.15771484375,1895.4371337890625,0.0,3591.750732421875,0.8983456492424011,1.0,0.0,3.0,1.0,0.0
18206940,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7684646248817444,0.3381467461585998,0.3086326122283935,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9139701724052428,0.574212908744812,0.5468114018440247,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9550774693489076,0.6459527611732483,0.453277438879013,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8303151726722717,0.4288721978664398,0.4103107154369354,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6779321432113647,0.2295340001583099,1.0562719106674194,284.9851379394531,284.95001220703125,301.8931884765625,292.3370056152344,298.1632080078125,297.07598876953125,284.9840393066406,1.0,0.6449247002601624,1.0,0.1500000059604644,0.5766890048980713,1.0,-3.332762718200684,0.4025095403194427,2.930253267288208,-0.3489251136779785,0.9429336190223694,0.9429336190223694,0.0,209.5501403808593,180.0,53182.03125,0.0,3313.741455078125,1.0,279.7420349121094,283.175048828125,295.3111572265625,298.7067565917969,293.1499938964844,293.1499938964844,279.45001220703125,33883.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113163948059082,1.0,0.0,0.0,3.70345950126648,3.7034835815429688,9.151841595667064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8515625,0.0,1577.3958740234375,1895.4371337890625,0.0,3508.816162109375,0.9157869219779968,1.0,0.0,3.0,1.0,0.0
18207000,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7684646248817444,0.3381467461585998,0.3086326122283935,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9139701724052428,0.574212908744812,0.5468114018440247,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9550774693489076,0.6459527611732483,0.453277438879013,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8303151726722717,0.4288721978664398,0.4103107154369354,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6779321432113647,0.2295340001583099,1.0562719106674194,284.9851379394531,284.95001220703125,301.8931884765625,292.3370056152344,298.1632080078125,297.07598876953125,284.9840393066406,1.0,0.6449247002601624,1.0,0.1500000059604644,0.5766890048980713,1.0,-3.332762718200684,0.4025095403194427,2.930253267288208,-0.3489251136779785,0.9429336190223694,0.9429336190223694,0.0,209.5501403808593,180.0,53182.03125,0.0,3313.741455078125,1.0,279.7420349121094,283.175048828125,295.3111572265625,298.7067565917969,293.1499938964844,293.1499938964844,279.45001220703125,33883.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113163948059082,1.0,0.0,0.0,3.70345950126648,3.7034835815429688,9.151841595667064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8515625,0.0,1577.3958740234375,1895.4371337890625,0.0,3508.816162109375,0.9157869219779968,1.0,0.0,3.0,1.0,0.0
18207060,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7771386504173279,0.3360595703125,0.3065810799598694,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9260603189468384,0.570986270904541,0.5436195135116577,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.967012345790863,0.643397331237793,0.4514358937740326,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8393294811248779,0.4267739951610565,0.4081199765205383,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6857375502586365,0.2280277460813522,1.0481420755386353,284.8839416503906,284.95001220703125,301.8721008300781,292.3271179199219,298.1540222167969,297.07061767578125,284.8851013183594,1.0,0.6361338496208191,1.0,0.1500000059604644,0.5739916563034058,1.0,-3.3118395805358887,0.4014534950256347,2.910386085510254,-0.3450784385204315,0.8385025858879089,0.8385025858879089,0.0,198.12527465820312,168.0,53420.078125,0.0,3201.98779296875,1.0,279.45806884765625,283.0628662109375,295.3443603515625,298.8214111328125,293.1499938964844,293.1499938964844,279.75,39997.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187368154525756,1.0,0.0,0.0,3.539859771728516,3.5398833751678467,8.361138270629453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.3330078125,0.0,1443.05517578125,1895.4371337890625,0.0,3577.49658203125,0.8840616941452026,1.0,0.0,3.0,1.0,0.0
18207120,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7771386504173279,0.3360595703125,0.3065810799598694,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9260603189468384,0.570986270904541,0.5436195135116577,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.967012345790863,0.643397331237793,0.4514358937740326,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8393294811248779,0.4267739951610565,0.4081199765205383,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6857375502586365,0.2280277460813522,1.0481420755386353,284.8839416503906,284.95001220703125,301.8721008300781,292.3271179199219,298.1540222167969,297.07061767578125,284.8851013183594,1.0,0.6361338496208191,1.0,0.1500000059604644,0.5739916563034058,1.0,-3.3118395805358887,0.4014534950256347,2.910386085510254,-0.3450784385204315,0.8385025858879089,0.8385025858879089,0.0,198.12527465820312,168.0,53420.078125,0.0,3201.98779296875,1.0,279.45806884765625,283.0628662109375,295.3443603515625,298.8214111328125,293.1499938964844,293.1499938964844,279.75,39997.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187368154525756,1.0,0.0,0.0,3.539859771728516,3.5398833751678467,8.361138270629453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.3330078125,0.0,1443.05517578125,1895.4371337890625,0.0,3577.49658203125,0.8840616941452026,1.0,0.0,3.0,1.0,0.0
18207180,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7880349159240723,0.3348683416843414,0.304872989654541,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9409413933753968,0.5687310695648193,0.5408101677894592,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9802416563034058,0.6421094536781311,0.4499834477901459,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8505235314369202,0.4254018068313598,0.4061877429485321,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6953313946723938,0.2269133031368255,1.04046368598938,284.9864501953125,284.95001220703125,301.8497314453125,292.3162536621094,298.1477966308594,297.06903076171875,284.985595703125,1.0,0.6272502541542053,1.0,0.1500000059604644,0.5712942481040955,1.0,-3.293095111846924,0.4008402824401855,2.8922548294067383,-0.3414771854877472,0.918567419052124,0.918567419052124,0.0,186.10145568847656,156.0,52384.42578125,0.0,3092.972412109375,1.0,279.741455078125,283.1932067871094,295.2806396484375,298.62518310546875,293.1499938964844,293.1499938964844,279.45001220703125,34182.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077172875404358,1.0,0.0,0.0,3.6276471614837646,3.627670764923096,8.78098830980889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.33837890625,0.0,1494.9285888671875,1895.4371337890625,0.0,3475.406982421875,0.8990342020988464,1.0,0.0,3.0,1.0,0.0
18207240,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7880349159240723,0.3348683416843414,0.304872989654541,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9409413933753968,0.5687310695648193,0.5408101677894592,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9802416563034058,0.6421094536781311,0.4499834477901459,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8505235314369202,0.4254018068313598,0.4061877429485321,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6953313946723938,0.2269133031368255,1.04046368598938,284.9864501953125,284.95001220703125,301.8497314453125,292.3162536621094,298.1477966308594,297.06903076171875,284.985595703125,1.0,0.6272502541542053,1.0,0.1500000059604644,0.5712942481040955,1.0,-3.293095111846924,0.4008402824401855,2.8922548294067383,-0.3414771854877472,0.918567419052124,0.918567419052124,0.0,186.10145568847656,156.0,52384.42578125,0.0,3092.972412109375,1.0,279.741455078125,283.1932067871094,295.2806396484375,298.62518310546875,293.1499938964844,293.1499938964844,279.45001220703125,34182.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077172875404358,1.0,0.0,0.0,3.6276471614837646,3.627670764923096,8.78098830980889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.33837890625,0.0,1494.9285888671875,1895.4371337890625,0.0,3475.406982421875,0.8990342020988464,1.0,0.0,3.0,1.0,0.0
18207300,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.794001042842865,0.3339257836341858,0.3040380179882049,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.948822855949402,0.567223072052002,0.5394282937049866,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9867634177207948,0.640943169593811,0.4492591321468353,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8567397594451904,0.4244374334812164,0.4052526354789734,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7005900144577026,0.2262232601642608,1.0368295907974243,284.8647155761719,284.95001220703125,301.8381042480469,292.3104553222656,298.1437072753906,297.0673828125,284.8633728027344,1.0,0.6228269934654236,1.0,0.1500000059604644,0.5699455142021179,1.0,-3.2840700149536133,0.4006070494651794,2.883462905883789,-0.3395591974258423,0.8294104933738708,0.8294104933738708,0.0,180.1510467529297,156.0,52981.06640625,0.0,3039.9931640625,1.0,279.4989929199219,283.0537414550781,295.3338928222656,298.8182067871094,293.1499938964844,293.1499938964844,279.45001220703125,39149.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132112860679626,1.0,0.0,0.0,3.565495014190674,3.565518617630005,8.482677458232502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.40185546875,0.0,1464.188232421875,1895.4371337890625,0.0,3526.38134765625,0.8861802816390991,1.0,0.0,3.0,1.0,0.0
18207360,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7994840741157532,0.3328635990619659,0.302895039319992,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9559649229049684,0.5655797123908997,0.5376875996589661,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9924429655075072,0.6396191120147705,0.448188453912735,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8626334071159363,0.4233525395393371,0.4040403962135315,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.705453634262085,0.2254406809806823,1.032451868057251,284.8941955566406,284.95001220703125,301.8261413574219,292.3044128417969,298.13897705078125,297.0648803710937,284.8954772949219,1.0,0.618252158164978,1.0,0.1500000059604644,0.5685870051383972,1.0,-3.272595167160034,0.3999173045158386,2.872677803039551,-0.3375943303108215,0.8251703977584839,0.8251703977584839,0.0,174.55198669433594,159.0,52562.61328125,0.0,2984.0009765625,1.0,279.4584350585937,283.0911560058594,295.3180236816406,298.7413330078125,293.1499938964844,293.1499938964844,279.75,40054.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143882989883424,1.0,0.0,0.0,3.456415891647339,3.4564387798309326,7.971596005518222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.583984375,0.0,1356.999267578125,1895.4371337890625,0.0,3537.283203125,0.8657782673835754,1.0,0.0,3.0,1.0,0.0
18207420,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.804486095905304,0.3316186070442199,0.3014203608036041,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9621258974075316,0.5632655620574951,0.5351174473762512,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9974653124809264,0.6382312178611755,0.4468901753425598,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8680719137191772,0.4219210743904114,0.4023412764072418,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7096067667007446,0.2242892682552337,1.0259385108947754,284.9884948730469,284.95001220703125,301.8013000488281,292.2916259765625,298.13250732421875,297.06365966796875,284.9875793457031,1.0,0.6135051250457764,1.0,0.1500000059604644,0.565869927406311,1.0,-3.2562835216522217,0.3998430967330932,2.856440544128418,-0.3340332210063934,0.9033195972442628,0.9033195972442628,0.0,169.12684631347656,162.0,51629.75390625,0.0,2919.18603515625,1.0,279.7408142089844,283.21112060546875,295.2554931640625,298.55224609375,293.1499938964844,293.1499938964844,279.45001220703125,34005.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033125042915344,1.0,0.0,0.0,3.556467771530152,3.556490421295166,8.439778298452438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1142578125,0.0,1417.036865234375,1895.4371337890625,0.0,3434.44189453125,0.8828843235969543,1.0,0.0,3.0,1.0,0.0
18207480,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.804486095905304,0.3316186070442199,0.3014203608036041,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9621258974075316,0.5632655620574951,0.5351174473762512,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9974653124809264,0.6382312178611755,0.4468901753425598,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8680719137191772,0.4219210743904114,0.4023412764072418,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7096067667007446,0.2242892682552337,1.0259385108947754,284.9884948730469,284.95001220703125,301.8013000488281,292.2916259765625,298.13250732421875,297.06365966796875,284.9875793457031,1.0,0.6135051250457764,1.0,0.1500000059604644,0.565869927406311,1.0,-3.2562835216522217,0.3998430967330932,2.856440544128418,-0.3340332210063934,0.9033195972442628,0.9033195972442628,0.0,169.12684631347656,162.0,51629.75390625,0.0,2919.18603515625,1.0,279.7408142089844,283.21112060546875,295.2554931640625,298.55224609375,293.1499938964844,293.1499938964844,279.45001220703125,34005.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033125042915344,1.0,0.0,0.0,3.556467771530152,3.556490421295166,8.439778298452438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1142578125,0.0,1417.036865234375,1895.4371337890625,0.0,3434.44189453125,0.8828843235969543,1.0,0.0,3.0,1.0,0.0
18207540,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8034286499023438,0.3294930756092071,0.2997230589389801,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9609687328338624,0.5600069165229797,0.5322974324226379,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.997033417224884,0.6355955004692078,0.4452887177467346,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8672589063644409,0.4197548031806946,0.4004928469657898,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7084829807281494,0.2227104008197784,1.0194295644760132,284.9007568359375,284.95001220703125,301.7752380371094,292.2778625488281,298.1228942871094,297.0591735839844,284.90118408203125,1.0,0.6107172966003418,1.0,0.1500000059604644,0.5631528496742249,1.0,-3.2388839721679688,0.3995798826217651,2.839303970336914,-0.330201655626297,0.8162364959716797,0.8162364959716797,0.0,168.03858947753906,165.0,51844.2734375,0.0,2876.657958984375,1.0,279.4593200683594,283.1124572753906,295.29229736328125,298.6698913574219,293.1499938964844,293.1499938964844,279.75,39651.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910231351852417,1.0,0.0,0.0,3.3913705348968506,3.391392707824707,7.674388484701922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.7880859375,0.0,1289.40185546875,1895.4371337890625,0.0,3498.750732421875,0.8512125611305237,1.0,0.0,3.0,1.0,0.0
