time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207600,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8034286499023438,0.3294930756092071,0.2997230589389801,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9609687328338624,0.5600069165229797,0.5322974324226379,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.997033417224884,0.6355955004692078,0.4452887177467346,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8672589063644409,0.4197548031806946,0.4004928469657898,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7084829807281494,0.2227104008197784,1.0194295644760132,284.9007568359375,284.95001220703125,301.7752380371094,292.2778625488281,298.1228942871094,297.0591735839844,284.90118408203125,1.0,0.6107172966003418,1.0,0.1500000059604644,0.5631528496742249,1.0,-3.2388839721679688,0.3995798826217651,2.839303970336914,-0.330201655626297,0.8162364959716797,0.8162364959716797,0.0,168.03858947753906,165.0,51844.2734375,0.0,2876.657958984375,1.0,279.4593200683594,283.1124572753906,295.29229736328125,298.6698913574219,293.1499938964844,293.1499938964844,279.75,39651.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910231351852417,1.0,0.0,0.0,3.3913705348968506,3.391392707824707,7.674388484701922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.7880859375,0.0,1289.40185546875,1895.4371337890625,0.0,3498.750732421875,0.8512125611305237,1.0,0.0,3.0,1.0,0.0
18207660,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8006144165992737,0.3280496299266815,0.2983100414276123,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.957534670829773,0.5575057864189148,0.5298072695732117,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.994978964328766,0.6339767575263977,0.444022387266159,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8644930124282837,0.4181351959705353,0.3988679647445678,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7056174874305725,0.221385583281517,1.013310432434082,284.9872131347656,284.95001220703125,301.7479858398437,292.2631225585937,298.11505126953125,297.0569763183594,284.986328125,1.0,0.6090302467346191,1.0,0.1500000059604644,0.5604462027549744,1.0,-3.2233498096466064,0.3996979892253876,2.8236517906188965,-0.3265798389911651,0.8901488780975342,0.8901488780975342,0.0,168.4894561767578,168.0,50951.328125,0.0,2846.883544921875,1.0,279.7402648925781,283.2244567871094,295.2284851074219,298.4835205078125,293.1499938964844,293.1499938964844,280.04998779296875,33904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995170593261719,1.0,0.0,0.0,3.4957075119018555,3.495729923248291,8.153864996529592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.78857421875,0.0,1353.171630859375,1895.4371337890625,0.0,3399.082275390625,0.8691850900650024,1.0,0.0,3.0,1.0,0.0
18207720,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8006144165992737,0.3280496299266815,0.2983100414276123,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.957534670829773,0.5575057864189148,0.5298072695732117,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.994978964328766,0.6339767575263977,0.444022387266159,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8644930124282837,0.4181351959705353,0.3988679647445678,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7056174874305725,0.221385583281517,1.013310432434082,284.9872131347656,284.95001220703125,301.7479858398437,292.2631225585937,298.11505126953125,297.0569763183594,284.986328125,1.0,0.6090302467346191,1.0,0.1500000059604644,0.5604462027549744,1.0,-3.2233498096466064,0.3996979892253876,2.8236517906188965,-0.3265798389911651,0.8901488780975342,0.8901488780975342,0.0,168.4894561767578,168.0,50951.328125,0.0,2846.883544921875,1.0,279.7402648925781,283.2244567871094,295.2284851074219,298.4835205078125,293.1499938964844,293.1499938964844,280.04998779296875,33904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995170593261719,1.0,0.0,0.0,3.4957075119018555,3.495729923248291,8.153864996529592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.78857421875,0.0,1353.171630859375,1895.4371337890625,0.0,3399.082275390625,0.8691850900650024,1.0,0.0,3.0,1.0,0.0
18207780,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7971667051315308,0.3267780542373657,0.2972303032875061,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9531134366989136,0.5552247762680054,0.5277220606803894,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.992191195487976,0.6325954794883728,0.4431093633174896,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8610032796859741,0.4166993200778961,0.3975724875926971,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7021482586860657,0.2201948463916778,1.008241891860962,285.04547119140625,284.95001220703125,301.7195129394531,292.2474670410156,298.1080322265625,297.0563049316406,285.0426330566406,1.0,0.6081809997558594,1.0,0.1500000059604644,0.5577396154403687,1.0,-3.2107930183410645,0.4004287719726562,2.810364246368408,-0.322951078414917,0.9928174018859864,0.9928174018859864,0.0,169.7870635986328,171.0,50306.70703125,0.0,2828.136962890625,1.0,280.041015625,283.3031005859375,295.2181701660156,298.4175109863281,293.1499938964844,293.1499938964844,279.75,31115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908023238182068,1.0,0.0,0.0,3.690532922744751,3.690556287765503,9.088064985007804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.5478515625,0.0,1541.7822265625,1895.4371337890625,0.0,3317.7099609375,0.910873293876648,1.0,0.0,3.0,1.0,0.0
18207840,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7971667051315308,0.3267780542373657,0.2972303032875061,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9531134366989136,0.5552247762680054,0.5277220606803894,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.992191195487976,0.6325954794883728,0.4431093633174896,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8610032796859741,0.4166993200778961,0.3975724875926971,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7021482586860657,0.2201948463916778,1.008241891860962,285.04547119140625,284.95001220703125,301.7195129394531,292.2474670410156,298.1080322265625,297.0563049316406,285.0426330566406,1.0,0.6081809997558594,1.0,0.1500000059604644,0.5577396154403687,1.0,-3.2107930183410645,0.4004287719726562,2.810364246368408,-0.322951078414917,0.9928174018859864,0.9928174018859864,0.0,169.7870635986328,171.0,50306.70703125,0.0,2828.136962890625,1.0,280.041015625,283.3031005859375,295.2181701660156,298.4175109863281,293.1499938964844,293.1499938964844,279.75,31115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908023238182068,1.0,0.0,0.0,3.690532922744751,3.690556287765503,9.088064985007804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.5478515625,0.0,1541.7822265625,1895.4371337890625,0.0,3317.7099609375,0.910873293876648,1.0,0.0,3.0,1.0,0.0
18207900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7945195436477661,0.3256061971187591,0.2965092658996582,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9497605562210084,0.5534964799880981,0.526475727558136,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9899028539657592,0.631126880645752,0.442440003156662,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8583808541297913,0.4155291616916656,0.3967768251895904,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.69964599609375,0.219346284866333,1.0054006576538086,284.8874206542969,284.95001220703125,301.704833984375,292.2392883300781,298.1026916503906,297.0539855957031,284.88104248046875,1.0,0.6078714728355408,1.0,0.1500000059604644,0.5563862919807434,1.0,-3.2032575607299805,0.4005568325519562,2.8027007579803467,-0.3209971487522125,0.894200325012207,0.894200325012207,0.0,170.97935485839844,171.0,51252.1953125,0.0,2819.1806640625,1.0,279.796142578125,283.1181945800781,295.28192138671875,298.6467590332031,293.1499938964844,293.1499938964844,279.75,35159.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989074230194092,1.0,0.0,0.0,3.701345920562744,3.701370239257813,9.141398322753956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.20751953125,0.0,1584.67138671875,1895.4371337890625,0.0,3393.397705078125,0.9141486287117004,1.0,0.0,3.0,1.0,0.0
18207960,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.790610671043396,0.3241541087627411,0.2953633964061737,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9448807835578918,0.5514512062072754,0.5247315168380737,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9863786101341248,0.6292795538902283,0.4412959218025207,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8546020984649658,0.4140882790088653,0.3955892026424408,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6960709691047668,0.2183010280132293,1.00145423412323,284.8783874511719,284.95001220703125,301.6898498535156,292.2308959960937,298.0960693359375,297.0499572753906,284.8796691894531,1.0,0.6074211001396179,1.0,0.1500000059604644,0.5550562739372253,1.0,-3.1922388076782227,0.3999769687652588,2.792261838912964,-0.3190073370933532,0.8634873032569885,0.8634873032569885,0.0,172.7321014404297,174.0,50928.88671875,0.0,2806.157958984375,1.0,279.757080078125,283.120361328125,295.2680053710937,298.5881042480469,293.1499938964844,293.1499938964844,280.04998779296875,38485.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90272718667984,1.0,0.0,0.0,3.616835594177246,3.616859674453736,8.728725902074075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.72607421875,0.0,1515.0081787109375,1895.4371337890625,0.0,3428.9921875,0.8993176221847534,1.0,0.0,3.0,1.0,0.0
18208020,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7845314145088196,0.3223336040973663,0.2936049997806549,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.936958909034729,0.54853355884552,0.5218393802642822,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9806511402130128,0.6271629333496094,0.4396457076072693,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8486657738685608,0.412077397108078,0.3936133086681366,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6901787519454956,0.2166479974985122,0.9941437840461732,284.9856872558594,284.95001220703125,301.6590270996094,292.21337890625,298.0859680175781,297.0457763671875,284.9844665527344,1.0,0.6066170930862427,1.0,0.1500000059604644,0.5523962378501892,1.0,-3.1734888553619385,0.3994815051555633,2.7740073204040527,-0.3153309524059295,0.9454812407493592,0.9454812407493592,0.0,175.52725219726562,177.0,49879.03515625,0.0,2783.1767578125,1.0,280.0417175292969,283.2542419433594,295.187255859375,298.3807678222656,293.1499938964844,293.1499938964844,279.75,33833.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935503959655762,1.0,0.0,0.0,3.7116503715515137,3.711674451828003,9.19236754270969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.55517578125,0.0,1586.35888671875,1895.4371337890625,0.0,3343.39404296875,0.9172633290290833,1.0,0.0,3.0,1.0,0.0
18208080,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7845314145088196,0.3223336040973663,0.2936049997806549,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.936958909034729,0.54853355884552,0.5218393802642822,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9806511402130128,0.6271629333496094,0.4396457076072693,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8486657738685608,0.412077397108078,0.3936133086681366,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6901787519454956,0.2166479974985122,0.9941437840461732,284.9856872558594,284.95001220703125,301.6590270996094,292.21337890625,298.0859680175781,297.0457763671875,284.9844665527344,1.0,0.6066170930862427,1.0,0.1500000059604644,0.5523962378501892,1.0,-3.1734888553619385,0.3994815051555633,2.7740073204040527,-0.3153309524059295,0.9454812407493592,0.9454812407493592,0.0,175.52725219726562,177.0,49879.03515625,0.0,2783.1767578125,1.0,280.0417175292969,283.2542419433594,295.187255859375,298.3807678222656,293.1499938964844,293.1499938964844,279.75,33833.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935503959655762,1.0,0.0,0.0,3.7116503715515137,3.711674451828003,9.19236754270969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.55517578125,0.0,1586.35888671875,1895.4371337890625,0.0,3343.39404296875,0.9172633290290833,1.0,0.0,3.0,1.0,0.0
18208140,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7780395150184631,0.3197789192199707,0.2916899919509887,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.928366243839264,0.5447998642921448,0.5187548398971558,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9740787148475648,0.6239520311355591,0.4377865195274353,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8424120545387268,0.4094390869140625,0.3914971649646759,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6839376091957092,0.2146453261375427,0.9865325093269348,284.8785705566406,284.95001220703125,301.62701416015625,292.1949462890625,298.07373046875,297.03955078125,284.8804931640625,1.0,0.6058443784713745,1.0,0.1500000059604644,0.5497362017631531,1.0,-3.153554916381836,0.3987660706043243,2.754788875579834,-0.3114194571971893,0.8358507752418518,0.8358507752418518,0.0,178.6945037841797,180.0,50106.8984375,0.0,2759.99658203125,1.0,279.7574157714844,283.1391296386719,295.21539306640625,298.4880065917969,293.1499938964844,293.1499938964844,280.04998779296875,40417.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901687502861023,1.0,0.0,0.0,3.5380561351776123,3.5380799770355225,8.352620284313161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.39599609375,0.0,1444.1915283203125,1895.4371337890625,0.0,3419.3095703125,0.8839613795280457,1.0,0.0,3.0,1.0,0.0
18208200,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7780395150184631,0.3197789192199707,0.2916899919509887,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.928366243839264,0.5447998642921448,0.5187548398971558,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9740787148475648,0.6239520311355591,0.4377865195274353,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8424120545387268,0.4094390869140625,0.3914971649646759,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6839376091957092,0.2146453261375427,0.9865325093269348,284.8785705566406,284.95001220703125,301.62701416015625,292.1949462890625,298.07373046875,297.03955078125,284.8804931640625,1.0,0.6058443784713745,1.0,0.1500000059604644,0.5497362017631531,1.0,-3.153554916381836,0.3987660706043243,2.754788875579834,-0.3114194571971893,0.8358507752418518,0.8358507752418518,0.0,178.6945037841797,180.0,50106.8984375,0.0,2759.99658203125,1.0,279.7574157714844,283.1391296386719,295.21539306640625,298.4880065917969,293.1499938964844,293.1499938964844,280.04998779296875,40417.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901687502861023,1.0,0.0,0.0,3.5380561351776123,3.5380799770355225,8.352620284313161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.39599609375,0.0,1444.1915283203125,1895.4371337890625,0.0,3419.3095703125,0.8839613795280457,1.0,0.0,3.0,1.0,0.0
18208260,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7726601958274841,0.3180859386920929,0.2900773882865906,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9210867881774902,0.5420071482658386,0.5160121321678162,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9683396816253662,0.6219988465309143,0.4362894594669342,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8371843099594116,0.407502144575119,0.3896077573299408,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6785270571708679,0.2130034565925598,0.9792466163635254,284.9875793457031,284.95001220703125,301.5938720703125,292.17559814453125,298.0640563964844,297.0365600585937,284.9866943359375,1.0,0.605110764503479,1.0,0.1500000059604644,0.5470114350318909,1.0,-3.135478973388672,0.3985218703746795,2.73695707321167,-0.3076605200767517,0.919377326965332,0.919377326965332,0.0,181.39894104003903,183.0,49072.19921875,0.0,2738.29931640625,1.0,280.0414428710937,283.2742919921875,295.1381225585937,298.27947998046875,293.1499938964844,293.1499938964844,279.75,34138.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901233673095703,1.0,0.0,0.0,3.628384113311768,3.628407716751098,8.784556371210783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.15380859375,0.0,1495.409912109375,1895.4371337890625,0.0,3311.361328125,0.8991644382476807,1.0,0.0,3.0,1.0,0.0
18208320,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7726601958274841,0.3180859386920929,0.2900773882865906,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9210867881774902,0.5420071482658386,0.5160121321678162,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9683396816253662,0.6219988465309143,0.4362894594669342,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8371843099594116,0.407502144575119,0.3896077573299408,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6785270571708679,0.2130034565925598,0.9792466163635254,284.9875793457031,284.95001220703125,301.5938720703125,292.17559814453125,298.0640563964844,297.0365600585937,284.9866943359375,1.0,0.605110764503479,1.0,0.1500000059604644,0.5470114350318909,1.0,-3.135478973388672,0.3985218703746795,2.73695707321167,-0.3076605200767517,0.919377326965332,0.919377326965332,0.0,181.39894104003903,183.0,49072.19921875,0.0,2738.29931640625,1.0,280.0414428710937,283.2742919921875,295.1381225585937,298.27947998046875,293.1499938964844,293.1499938964844,279.75,34138.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901233673095703,1.0,0.0,0.0,3.628384113311768,3.628407716751098,8.784556371210783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.15380859375,0.0,1495.409912109375,1895.4371337890625,0.0,3311.361328125,0.8991644382476807,1.0,0.0,3.0,1.0,0.0
18208380,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7666893601417542,0.3155886828899383,0.2882093787193298,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.913167119026184,0.5383305549621582,0.5129746794700623,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9615532159805298,0.6188459992408752,0.4344658851623535,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8314477205276489,0.4048919975757599,0.3875125348567962,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6726879477500916,0.2110077291727066,0.9716343879699708,284.89117431640625,284.95001220703125,301.5595703125,292.1553649902344,298.05224609375,297.0315246582031,284.8922119140625,1.0,0.6043989658355713,1.0,0.1500000059604644,0.5442866086959839,1.0,-3.115725517272949,0.3979609608650207,2.717764377593994,-0.3036644160747528,0.8219212293624878,0.8219212293624878,0.0,184.56744384765625,186.0,49250.16796875,0.0,2715.903076171875,1.0,279.7587280273437,283.1698303222656,295.1704406738281,298.3886108398437,293.1499938964844,293.1499938964844,280.04998779296875,40236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973023295402527,1.0,0.0,0.0,3.449221134185791,3.4492440223693848,7.93844435520441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.98193359375,0.0,1351.01025390625,1895.4371337890625,0.0,3378.42529296875,0.864411473274231,1.0,0.0,3.0,1.0,0.0
18208440,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7666893601417542,0.3155886828899383,0.2882093787193298,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.913167119026184,0.5383305549621582,0.5129746794700623,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9615532159805298,0.6188459992408752,0.4344658851623535,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8314477205276489,0.4048919975757599,0.3875125348567962,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6726879477500916,0.2110077291727066,0.9716343879699708,284.89117431640625,284.95001220703125,301.5595703125,292.1553649902344,298.05224609375,297.0315246582031,284.8922119140625,1.0,0.6043989658355713,1.0,0.1500000059604644,0.5442866086959839,1.0,-3.115725517272949,0.3979609608650207,2.717764377593994,-0.3036644160747528,0.8219212293624878,0.8219212293624878,0.0,184.56744384765625,186.0,49250.16796875,0.0,2715.903076171875,1.0,279.7587280273437,283.1698303222656,295.1704406738281,298.3886108398437,293.1499938964844,293.1499938964844,280.04998779296875,40236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973023295402527,1.0,0.0,0.0,3.449221134185791,3.4492440223693848,7.93844435520441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.98193359375,0.0,1351.01025390625,1895.4371337890625,0.0,3378.42529296875,0.864411473274231,1.0,0.0,3.0,1.0,0.0
18208500,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7638217210769653,0.3146576881408691,0.2872621715068817,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9094424843788148,0.5368383526802063,0.511437714099884,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9581759572029114,0.6177476644515991,0.4335514008998871,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8286747932434082,0.4038369059562683,0.3864343464374542,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.66983562707901,0.2101250439882278,0.9676305651664734,285.0018310546875,284.95001220703125,301.5420227050781,292.1449279785156,298.047119140625,297.0298767089844,285.0033874511719,1.0,0.6039977073669434,1.0,0.1500000059604644,0.5429242253303528,1.0,-3.1055243015289307,0.3976236879825592,2.7079007625579834,-0.3017640709877014,0.8943329453468323,0.8943329453468323,0.0,186.0964813232422,186.0,48351.3359375,0.0,2703.854248046875,1.0,279.99664306640625,283.3038635253906,295.0992431640625,298.1627197265625,293.1499938964844,293.1499938964844,280.04998779296875,34870.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895135521888733,1.0,0.0,0.0,3.487343072891236,3.487365245819092,8.114890306387679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.95361328125,0.0,1351.5469970703125,1895.4371337890625,0.0,3305.658203125,0.8701639175415039,1.0,0.0,3.0,1.0,0.0
18208560,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7616263628005981,0.3138426840305328,0.2865841090679168,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.906559407711029,0.5354751348495483,0.5102124810218811,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9555402398109436,0.6167978644371033,0.432939350605011,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8264889717102051,0.4028915464878082,0.3855952620506286,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6675379276275635,0.2093238085508346,0.9642557501792908,284.989013671875,284.95001220703125,301.524169921875,292.1342468261719,298.0426025390625,297.0291748046875,284.9874572753906,1.0,0.6037035584449768,1.0,0.1500000059604644,0.5415647625923157,1.0,-3.097432374954224,0.3977138996124267,2.699718475341797,-0.2998750209808349,0.9015582203865052,0.9015582203865052,0.0,187.33729553222656,189.0,48274.5625,0.0,2694.5009765625,1.0,280.0414733886719,283.2926025390625,295.0948486328125,298.18658447265625,293.1499938964844,293.1499938964844,279.75,33886.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855922222137451,1.0,0.0,0.0,3.550189018249512,3.550211906433105,8.410005420955713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.70703125,0.0,1409.55322265625,1895.4371337890625,0.0,3268.96337890625,0.8811861872673035,1.0,0.0,3.0,1.0,0.0
18208620,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7587565779685974,0.3124559819698334,0.2856535613536834,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.902960479259491,0.53342604637146,0.5086427927017212,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9519888758659364,0.6150302290916443,0.4320427477359772,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8236608505249023,0.4014340341091156,0.3845148682594299,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6646611094474792,0.2082141786813736,0.9602175951004028,284.86529541015625,284.95001220703125,301.5038452148437,292.1220397949219,298.0361633300781,297.02691650390625,284.8664245605469,1.0,0.6033596992492676,1.0,0.1500000059604644,0.5400421023368835,1.0,-3.0872015953063965,0.3975831866264343,2.6896183490753174,-0.2976301908493042,0.8087584972381592,0.8087584972381592,0.0,188.9956817626953,189.0,48730.11328125,0.0,2683.178466796875,1.0,279.7913818359375,283.1572570800781,295.1484680175781,298.36578369140625,293.1499938964844,293.1499938964844,279.75,40125.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919146060943604,1.0,0.0,0.0,3.4583606719970703,3.458383798599243,7.980569876053778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.2880859375,0.0,1359.4794921875,1895.4371337890625,0.0,3328.108154296875,0.8634658455848694,1.0,0.0,3.0,1.0,0.0
18208680,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7559877634048462,0.3112953007221222,0.284667044878006,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8996329307556152,0.5317348837852478,0.5071113705635071,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.948479175567627,0.6135544180870056,0.4310483634471893,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8209549784660339,0.4002114832401275,0.3834326565265655,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6619799733161926,0.2072763442993164,0.956415832042694,284.8969421386719,284.95001220703125,301.4876403808594,292.1122436523437,298.0306701660156,297.0245666503906,284.8976135253906,1.0,0.6029889583587646,1.0,0.1500000059604644,0.5388457775115967,1.0,-3.077108144760132,0.3970672786235809,2.6800408363342285,-0.2958709299564361,0.8098048567771912,0.8098048567771912,0.0,190.5650634765625,192.0,48412.23046875,0.0,2671.69482421875,1.0,279.75946044921875,283.1940612792969,295.1273498535156,298.2939758300781,293.1499938964844,293.1499938964844,280.04998779296875,40071.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928276896476746,1.0,0.0,0.0,3.3680031299591064,3.368025302886963,7.568996238660475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.4765625,0.0,1269.59423828125,1895.4371337890625,0.0,3336.6416015625,0.8465017080307007,1.0,0.0,3.0,1.0,0.0
18208740,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7511924505233765,0.3094567954540252,0.2829834222793579,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8936700820922852,0.528767466545105,0.5042720437049866,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9422752857208252,0.6113573908805847,0.4294446408748626,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8160665035247803,0.3981036245822906,0.3814369440078735,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.65706866979599,0.2055163234472274,0.9487671852111816,284.9860534667969,284.95001220703125,301.45001220703125,292.08935546875,298.02069091796875,297.0223999023437,284.9850769042969,1.0,0.6022703051567078,1.0,0.1500000059604644,0.5361267924308777,1.0,-3.0581421852111816,0.3967174589633941,2.6614248752593994,-0.2920584082603454,0.8839851021766663,0.8839851021766663,0.0,193.38819885253903,195.0,47469.72265625,0.0,2649.641845703125,1.0,280.0400390625,283.30828857421875,295.0508728027344,298.0932312011719,293.1499938964844,293.1499938964844,280.3500061035156,33951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812223672866821,1.0,0.0,0.0,3.471868991851806,3.471890926361084,8.04303510903992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.19970703125,0.0,1329.2896728515625,1895.4371337890625,0.0,3228.034912109375,0.8638783097267151,1.0,0.0,3.0,1.0,0.0
18208800,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7511924505233765,0.3094567954540252,0.2829834222793579,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8936700820922852,0.528767466545105,0.5042720437049866,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9422752857208252,0.6113573908805847,0.4294446408748626,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8160665035247803,0.3981036245822906,0.3814369440078735,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.65706866979599,0.2055163234472274,0.9487671852111816,284.9860534667969,284.95001220703125,301.45001220703125,292.08935546875,298.02069091796875,297.0223999023437,284.9850769042969,1.0,0.6022703051567078,1.0,0.1500000059604644,0.5361267924308777,1.0,-3.0581421852111816,0.3967174589633941,2.6614248752593994,-0.2920584082603454,0.8839851021766663,0.8839851021766663,0.0,193.38819885253903,195.0,47469.72265625,0.0,2649.641845703125,1.0,280.0400390625,283.30828857421875,295.0508728027344,298.0932312011719,293.1499938964844,293.1499938964844,280.3500061035156,33951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812223672866821,1.0,0.0,0.0,3.471868991851806,3.471890926361084,8.04303510903992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.19970703125,0.0,1329.2896728515625,1895.4371337890625,0.0,3228.034912109375,0.8638783097267151,1.0,0.0,3.0,1.0,0.0
18208860,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.747160792350769,0.3078289628028869,0.2816286981105804,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8885030150413513,0.5260533094406128,0.5018272399902344,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9368922114372252,0.6094353199005127,0.4281921982765198,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8117668032646179,0.3962131142616272,0.3797613084316253,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6528591513633728,0.2039282619953155,0.9421385526657104,285.04718017578125,284.95001220703125,301.41033935546875,292.0649108886719,298.0115966796875,297.0220947265625,285.04412841796875,1.0,0.6017864346504211,1.0,0.1500000059604644,0.5334078073501587,1.0,-3.0420844554901123,0.3969834744930267,2.6451010704040527,-0.2882353663444519,0.9887258410453796,0.9887258410453796,0.0,195.972885131836,198.0,46760.4140625,0.0,2632.15625,1.0,280.3408508300781,283.3890075683594,295.03106689453125,298.0134582519531,293.1499938964844,293.1499938964844,280.04998779296875,30975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714472055435181,1.0,0.0,0.0,3.671443462371826,3.671466827392578,8.994291533781507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.6689453125,0.0,1519.3408203125,1895.4371337890625,0.0,3136.3857421875,0.9064568877220154,1.0,0.0,3.0,1.0,0.0
18208920,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.747160792350769,0.3078289628028869,0.2816286981105804,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8885030150413513,0.5260533094406128,0.5018272399902344,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9368922114372252,0.6094353199005127,0.4281921982765198,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8117668032646179,0.3962131142616272,0.3797613084316253,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6528591513633728,0.2039282619953155,0.9421385526657104,285.04718017578125,284.95001220703125,301.41033935546875,292.0649108886719,298.0115966796875,297.0220947265625,285.04412841796875,1.0,0.6017864346504211,1.0,0.1500000059604644,0.5334078073501587,1.0,-3.0420844554901123,0.3969834744930267,2.6451010704040527,-0.2882353663444519,0.9887258410453796,0.9887258410453796,0.0,195.972885131836,198.0,46760.4140625,0.0,2632.15625,1.0,280.3408508300781,283.3890075683594,295.03106689453125,298.0134582519531,293.1499938964844,293.1499938964844,280.04998779296875,30975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714472055435181,1.0,0.0,0.0,3.671443462371826,3.671466827392578,8.994291533781507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.6689453125,0.0,1519.3408203125,1895.4371337890625,0.0,3136.3857421875,0.9064568877220154,1.0,0.0,3.0,1.0,0.0
18208980,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7416452765464783,0.3049153983592987,0.2795190811157226,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8816626667976379,0.5219093561172485,0.498507022857666,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9292991757392884,0.605625569820404,0.4260554015636444,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8058092594146729,0.3932007253170013,0.3774196803569793,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6475228071212769,0.2017002254724502,0.9339206218719482,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,297.9980163574219,297.0170593261719,284.8756103515625,1.0,0.6011106371879578,1.0,0.1500000059604644,0.5306888222694397,1.0,-3.020305871963501,0.3960880041122436,2.624217987060547,-0.2841547429561615,0.8549522161483765,0.8549522161483765,0.0,199.516342163086,201.0,47292.3515625,0.0,2608.766357421875,1.0,280.0569763183594,283.2034606933594,295.0775146484375,298.1744689941406,293.1499938964844,293.1499938964844,280.3500061035156,38817.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839944005012512,1.0,0.0,0.0,3.589658737182617,3.5896828174591064,8.598043450547266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.8994140625,0.0,1487.8001708984375,1895.4371337890625,0.0,3254.00244140625,0.8934090733528137,1.0,0.0,3.0,1.0,0.0
18209040,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7416452765464783,0.3049153983592987,0.2795190811157226,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8816626667976379,0.5219093561172485,0.498507022857666,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9292991757392884,0.605625569820404,0.4260554015636444,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8058092594146729,0.3932007253170013,0.3774196803569793,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6475228071212769,0.2017002254724502,0.9339206218719482,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,297.9980163574219,297.0170593261719,284.8756103515625,1.0,0.6011106371879578,1.0,0.1500000059604644,0.5306888222694397,1.0,-3.020305871963501,0.3960880041122436,2.624217987060547,-0.2841547429561615,0.8549522161483765,0.8549522161483765,0.0,199.516342163086,201.0,47292.3515625,0.0,2608.766357421875,1.0,280.0569763183594,283.2034606933594,295.0775146484375,298.1744689941406,293.1499938964844,293.1499938964844,280.3500061035156,38817.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839944005012512,1.0,0.0,0.0,3.589658737182617,3.5896828174591064,8.598043450547266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.8994140625,0.0,1487.8001708984375,1895.4371337890625,0.0,3254.00244140625,0.8934090733528137,1.0,0.0,3.0,1.0,0.0
18209100,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7388092279434204,0.3037411570549011,0.2783348262310028,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8781628012657166,0.5201354026794434,0.4966843724250793,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9253811240196228,0.6041641235351562,0.4248582124710083,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8026345372200012,0.3918946981430053,0.3760960102081299,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6447558403015137,0.2006473094224929,0.929200291633606,284.9936828613281,284.95001220703125,301.3456115722656,292.02410888671875,297.991455078125,297.0148620605469,284.996337890625,1.0,0.6006296277046204,1.0,0.1500000059604644,0.5293292999267578,1.0,-3.007981061935425,0.3953490257263183,2.6126320362091064,-0.2822220623493194,0.9288246631622314,0.9288246631622314,0.0,201.29196166992188,201.0,46307.609375,0.0,2594.450927734375,1.0,280.2999267578125,283.34869384765625,294.9945373535156,297.9374084472656,293.1499938964844,293.1499938964844,280.3500061035156,34598.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774242401123047,1.0,0.0,0.0,3.620689630508423,3.620713233947754,8.747338142711669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.6826171875,0.0,1490.3984375,1895.4371337890625,0.0,3192.43701171875,0.899459719657898,1.0,0.0,3.0,1.0,0.0
18209160,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7367081642150879,0.3027791380882263,0.2774913609027862,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8754807114601135,0.5185922384262085,0.4952523708343506,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9224933981895448,0.6029930114746094,0.4240528643131256,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8001964688301086,0.3907744586467743,0.3750658333301544,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6425710320472717,0.1997111141681671,0.9251778721809388,284.9866027832031,284.95001220703125,301.3227233886719,292.0094909667969,297.985595703125,297.0137939453125,284.9848327636719,1.0,0.6002386212348938,1.0,0.1500000059604644,0.5279630422592163,1.0,-2.9982006549835205,0.3951483070850372,2.6030523777008057,-0.2802982628345489,0.938531219959259,0.938531219959259,0.0,202.6611328125,204.0,46200.1171875,0.0,2582.963623046875,1.0,280.34259033203125,283.3418884277344,294.9798889160156,297.949462890625,293.1499938964844,293.1499938964844,280.04998779296875,33712.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741487264633179,1.0,0.0,0.0,3.683439493179321,3.683463335037232,9.053163694261456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.4365234375,0.0,1553.4176025390625,1895.4371337890625,0.0,3161.7236328125,0.9109699726104736,1.0,0.0,3.0,1.0,0.0
18209220,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7316867709159851,0.2999597191810608,0.2753399312496185,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8692299127578735,0.5145134329795837,0.491842120885849,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9155810475349426,0.5993107557296753,0.4218717515468597,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7944628000259399,0.3877607583999634,0.372598797082901,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6376401782035828,0.1974128931760788,0.9162387251853944,284.8753662109375,284.95001220703125,301.2751770019531,291.9788513183594,297.9707946777344,297.008544921875,284.8770751953125,1.0,0.5993296504020691,1.0,0.1500000059604644,0.5252304673194885,1.0,-2.975189208984375,0.3940362632274627,2.581153154373169,-0.2762349545955658,0.8243568539619446,0.8243568539619446,0.0,205.959213256836,207.0,46337.0625,0.0,2556.4892578125,1.0,280.0583190917969,283.2268981933594,294.9999389648437,298.0424194335937,293.1499938964844,293.1499938964844,280.3500061035156,40815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826779127120972,1.0,0.0,0.0,3.492154121398926,3.4921774864196777,8.137295708365855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.72314453125,0.0,1399.0201416015625,1895.4371337890625,0.0,3241.67138671875,0.8742124438285828,1.0,0.0,3.0,1.0,0.0
18209280,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7316867709159851,0.2999597191810608,0.2753399312496185,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8692299127578735,0.5145134329795837,0.491842120885849,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9155810475349426,0.5993107557296753,0.4218717515468597,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7944628000259399,0.3877607583999634,0.372598797082901,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6376401782035828,0.1974128931760788,0.9162387251853944,284.8753662109375,284.95001220703125,301.2751770019531,291.9788513183594,297.9707946777344,297.008544921875,284.8770751953125,1.0,0.5993296504020691,1.0,0.1500000059604644,0.5252304673194885,1.0,-2.975189208984375,0.3940362632274627,2.581153154373169,-0.2762349545955658,0.8243568539619446,0.8243568539619446,0.0,205.959213256836,207.0,46337.0625,0.0,2556.4892578125,1.0,280.0583190917969,283.2268981933594,294.9999389648437,298.0424194335937,293.1499938964844,293.1499938964844,280.3500061035156,40815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826779127120972,1.0,0.0,0.0,3.492154121398926,3.4921774864196777,8.137295708365855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.72314453125,0.0,1399.0201416015625,1895.4371337890625,0.0,3241.67138671875,0.8742124438285828,1.0,0.0,3.0,1.0,0.0
18209340,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7274369597434998,0.2979718446731567,0.2734776735305786,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8639110922813416,0.5113437175750732,0.4887631833553314,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9099334478378296,0.5968610644340515,0.4200409948825836,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7895255088806152,0.3854299783706665,0.3703510463237762,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6333171129226685,0.1954649984836578,0.9076331257820128,284.9856872558594,284.95001220703125,301.2254333496094,291.94647216796875,297.9585876464844,297.0068664550781,284.98468017578125,1.0,0.5984205603599548,1.0,0.1500000059604644,0.5224978923797607,1.0,-2.9539954662323,0.393316239118576,2.5606791973114014,-0.2723737061023712,0.9067784547805786,0.9067784547805786,0.0,208.76377868652344,210.0,45273.80078125,0.0,2531.207275390625,1.0,280.341064453125,283.3630676269531,294.9053649902344,297.81597900390625,293.1499938964844,293.1499938964844,280.04998779296875,34176.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702883124351501,1.0,0.0,0.0,3.5809905529022217,3.5810136795043945,8.556569355278043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.15234375,0.0,1444.3526611328125,1895.4371337890625,0.0,3125.514892578125,0.8885387778282166,1.0,0.0,3.0,1.0,0.0
18209400,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7274369597434998,0.2979718446731567,0.2734776735305786,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8639110922813416,0.5113437175750732,0.4887631833553314,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9099334478378296,0.5968610644340515,0.4200409948825836,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7895255088806152,0.3854299783706665,0.3703510463237762,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6333171129226685,0.1954649984836578,0.9076331257820128,284.9856872558594,284.95001220703125,301.2254333496094,291.94647216796875,297.9585876464844,297.0068664550781,284.98468017578125,1.0,0.5984205603599548,1.0,0.1500000059604644,0.5224978923797607,1.0,-2.9539954662323,0.393316239118576,2.5606791973114014,-0.2723737061023712,0.9067784547805786,0.9067784547805786,0.0,208.76377868652344,210.0,45273.80078125,0.0,2531.207275390625,1.0,280.341064453125,283.3630676269531,294.9053649902344,297.81597900390625,293.1499938964844,293.1499938964844,280.04998779296875,34176.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702883124351501,1.0,0.0,0.0,3.5809905529022217,3.5810136795043945,8.556569355278043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.15234375,0.0,1444.3526611328125,1895.4371337890625,0.0,3125.514892578125,0.8885387778282166,1.0,0.0,3.0,1.0,0.0
