time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209460,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7227607369422913,0.2952345013618469,0.2713858783245086,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8582221865653992,0.5073469281196594,0.4854106307029724,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9039827585220336,0.5932626128196716,0.4179039895534515,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7842094898223877,0.3824684917926788,0.3679182231426239,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6287875771522522,0.1932021379470825,0.898787796497345,284.88897705078125,284.95001220703125,301.17364501953125,291.9125061035156,297.943603515625,297.0025329589844,284.89019775390625,1.0,0.5975249409675598,1.0,0.1500000059604644,0.5197356939315796,1.0,-2.931332588195801,0.3923335671424866,2.53899884223938,-0.2682814002037048,0.8076168298721313,0.8076168298721313,0.0,211.93125915527344,213.0,45342.53125,0.0,2505.2724609375,1.0,280.0592041015625,283.2632751464844,294.9280090332031,297.90789794921875,293.1499938964844,293.1499938964844,280.3500061035156,40731.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777012228965759,1.0,0.0,0.0,3.380518674850464,3.3805410861968994,7.625353646290023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.13525390625,0.0,1286.3062744140625,1895.4371337890625,0.0,3195.033447265625,0.8498380184173584,1.0,0.0,3.0,1.0,0.0
18209520,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7227607369422913,0.2952345013618469,0.2713858783245086,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8582221865653992,0.5073469281196594,0.4854106307029724,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9039827585220336,0.5932626128196716,0.4179039895534515,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7842094898223877,0.3824684917926788,0.3679182231426239,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6287875771522522,0.1932021379470825,0.898787796497345,284.88897705078125,284.95001220703125,301.17364501953125,291.9125061035156,297.943603515625,297.0025329589844,284.89019775390625,1.0,0.5975249409675598,1.0,0.1500000059604644,0.5197356939315796,1.0,-2.931332588195801,0.3923335671424866,2.53899884223938,-0.2682814002037048,0.8076168298721313,0.8076168298721313,0.0,211.93125915527344,213.0,45342.53125,0.0,2505.2724609375,1.0,280.0592041015625,283.2632751464844,294.9280090332031,297.90789794921875,293.1499938964844,293.1499938964844,280.3500061035156,40731.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777012228965759,1.0,0.0,0.0,3.380518674850464,3.3805410861968994,7.625353646290023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.13525390625,0.0,1286.3062744140625,1895.4371337890625,0.0,3195.033447265625,0.8498380184173584,1.0,0.0,3.0,1.0,0.0
18209580,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7186076641082764,0.2932125627994537,0.2695289552211761,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8532492518424988,0.5041343569755554,0.4823333621025085,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8990560173988342,0.5907331705093384,0.4160575568675995,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7795113325119019,0.3800927102565765,0.3656607568264007,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6246554255485535,0.1912370771169662,0.8901951313018799,284.98638916015625,284.95001220703125,301.1200256347656,291.8771057128906,297.9310302734375,297.0015563964844,284.9853210449219,1.0,0.5966441631317139,1.0,0.1500000059604644,0.5169735550880432,1.0,-2.9101343154907227,0.3916729390621185,2.518461465835572,-0.264361709356308,0.8852441310882568,0.8852441310882568,0.0,214.7227478027344,216.0,44349.328125,0.0,2480.43212890625,1.0,280.3401184082031,283.3852233886719,294.83465576171875,297.6878967285156,293.1499938964844,293.1499938964844,280.6499938964844,34021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651498556137085,1.0,0.0,0.0,3.4813120365142822,3.48133397102356,8.086846605692699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.70703125,0.0,1339.3515625,1895.4371337890625,0.0,3077.311279296875,0.8660484552383423,1.0,0.0,3.0,1.0,0.0
18209640,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7186076641082764,0.2932125627994537,0.2695289552211761,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8532492518424988,0.5041343569755554,0.4823333621025085,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8990560173988342,0.5907331705093384,0.4160575568675995,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7795113325119019,0.3800927102565765,0.3656607568264007,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6246554255485535,0.1912370771169662,0.8901951313018799,284.98638916015625,284.95001220703125,301.1200256347656,291.8771057128906,297.9310302734375,297.0015563964844,284.9853210449219,1.0,0.5966441631317139,1.0,0.1500000059604644,0.5169735550880432,1.0,-2.9101343154907227,0.3916729390621185,2.518461465835572,-0.264361709356308,0.8852441310882568,0.8852441310882568,0.0,214.7227478027344,216.0,44349.328125,0.0,2480.43212890625,1.0,280.3401184082031,283.3852233886719,294.83465576171875,297.6878967285156,293.1499938964844,293.1499938964844,280.6499938964844,34021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651498556137085,1.0,0.0,0.0,3.4813120365142822,3.48133397102356,8.086846605692699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.70703125,0.0,1339.3515625,1895.4371337890625,0.0,3077.311279296875,0.8660484552383423,1.0,0.0,3.0,1.0,0.0
18209700,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7167170643806458,0.2923089563846588,0.2687231600284576,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8510028123855591,0.5026487708091736,0.4809335172176361,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8968499302864075,0.5896134376525879,0.4152630269527435,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7773924469947815,0.3790115416049957,0.3646520376205444,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6227619051933289,0.190333753824234,0.8862921595573425,285.07720947265625,284.95001220703125,301.0926208496094,291.85888671875,297.9250793457031,297.001708984375,285.07928466796875,1.0,0.5962903499603271,1.0,0.1500000059604644,0.5155924558639526,1.0,-2.900623083114624,0.3915775418281555,2.5090456008911133,-0.2623873949050903,0.9718573093414308,0.9718573093414308,0.0,216.037841796875,216.0,43540.703125,0.0,2469.68505859375,1.0,280.59527587890625,283.4995422363281,294.7904663085937,297.5306396484375,293.1499938964844,293.1499938964844,280.6499938964844,31194.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856942355632782,1.0,0.0,0.0,3.57446813583374,3.574490547180176,8.525427688255149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.89697265625,0.0,1415.5333251953125,1895.4371337890625,0.0,3000.33154296875,0.8861353993415833,1.0,0.0,3.0,1.0,0.0
18209760,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7149774432182312,0.2914198637008667,0.268018901348114,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8489423394203186,0.5011842846870422,0.4796577394008636,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8948466181755066,0.5885031819343567,0.4145833253860473,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.77545166015625,0.3779534101486206,0.3637435436248779,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6209973692893982,0.1894600242376327,0.8826962113380432,285.0556335449219,284.95001220703125,301.0648193359375,291.8404235839844,297.9192199707031,297.0021057128906,285.052001953125,1.0,0.5960093140602112,1.0,0.1500000059604644,0.5142089128494263,1.0,-2.8920116424560547,0.3916809260845184,2.500330686569214,-0.2604088187217712,0.9975868463516236,0.9975868463516236,0.0,217.2866668701172,204.0,43571.80859375,0.0,2460.290283203125,1.0,280.6417236328125,283.4730834960937,294.8006286621094,297.58953857421875,293.1499938964844,293.1499938964844,280.3500061035156,30808.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542015552520752,1.0,0.0,0.0,3.684150218963623,3.684173583984375,9.056657290784642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.9736328125,0.0,1532.28564453125,1895.4371337890625,0.0,2974.6376953125,0.9091191291809082,1.0,0.0,3.0,1.0,0.0
18209820,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7144383192062378,0.2895717024803161,0.2666451632976532,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8484796285629272,0.4985165297985077,0.4774889349937439,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8946884870529175,0.5860084295272827,0.4131973087787628,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7750380635261536,0.375981330871582,0.3621434569358825,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6202270984649658,0.1880091428756714,0.8767870664596558,284.8695373535156,284.95001220703125,301.0287170410156,291.8163452148437,297.909423828125,297.0001220703125,284.8665466308594,1.0,0.5930665135383606,1.0,0.1500000059604644,0.5124380588531494,1.0,-2.8770740032196045,0.3909794986248016,2.48609471321106,-0.2576938569545746,0.8765450716018677,0.8765450716018677,0.0,215.8056640625,204.0,44336.57421875,0.0,2426.135009765625,1.0,280.37725830078125,283.2664794921875,294.8656005859375,297.79736328125,293.1499938964844,293.1499938964844,280.3500061035156,36660.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647660613059998,1.0,0.0,0.0,3.6732873916625977,3.673311948776245,9.003329068946186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.95361328125,0.0,1564.204345703125,1895.4371337890625,0.0,3073.711181640625,0.9090180397033693,1.0,0.0,3.0,1.0,0.0
18209880,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7142780423164368,0.2883852124214172,0.2655619382858276,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8484976291656494,0.4968482255935669,0.4759057760238647,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8948885202407837,0.5843958258628845,0.4120681583881378,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7750580310821533,0.3747220039367676,0.3609463274478912,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6199480891227722,0.187088742852211,0.872596800327301,284.8676452636719,284.95001220703125,301.0081787109375,291.8026123046875,297.9029235839844,296.9976806640625,284.8688659667969,1.0,0.590813934803009,1.0,0.1500000059604644,0.5114419460296631,1.0,-2.866039752960205,0.3900215029716491,2.476018190383911,-0.2561905086040497,0.8552966117858887,0.8552966117858887,0.0,214.2971954345703,192.0,44047.67578125,0.0,2399.05419921875,1.0,280.3568115234375,283.2748107910156,294.8437194824219,297.7428894042969,293.1499938964844,293.1499938964844,280.6499938964844,38942.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673024773597717,1.0,0.0,0.0,3.6050055027008057,3.605029582977295,8.671718205732759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.177734375,0.0,1505.4249267578125,1895.4371337890625,0.0,3097.50537109375,0.8967397809028625,1.0,0.0,3.0,1.0,0.0
18209940,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7165531516075134,0.2861398160457611,0.2630462348461151,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8515613079071045,0.4933387637138366,0.4720653891563415,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8989447355270386,0.5814563632011414,0.4095499217510223,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7779691219329834,0.3720804452896118,0.3579820096492767,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6212099194526672,0.1849814802408218,0.8613856434822083,284.9842834472656,284.95001220703125,300.9503479003906,291.76385498046875,297.88885498046875,296.995849609375,284.9828491210937,1.0,0.5832468867301941,1.0,0.1500000059604644,0.5086749196052551,1.0,-2.8383288383483887,0.3879884481430053,2.4503402709960938,-0.2522293329238891,0.9390006065368652,0.9390006065368652,0.0,207.16680908203125,180.0,42867.72265625,0.0,2315.677978515625,1.0,280.64190673828125,283.4190673828125,294.7309875488281,297.4989929199219,293.1499938964844,293.1499938964844,280.3500061035156,33874.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565759062767029,1.0,0.0,0.0,3.690436601638794,3.690460681915283,9.087591479328694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.97607421875,0.0,1562.545166015625,1895.4371337890625,0.0,2996.895751953125,0.9128113389015198,1.0,0.0,3.0,1.0,0.0
18210000,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7165531516075134,0.2861398160457611,0.2630462348461151,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8515613079071045,0.4933387637138366,0.4720653891563415,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8989447355270386,0.5814563632011414,0.4095499217510223,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7779691219329834,0.3720804452896118,0.3579820096492767,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6212099194526672,0.1849814802408218,0.8613856434822083,284.9842834472656,284.95001220703125,300.9503479003906,291.76385498046875,297.88885498046875,296.995849609375,284.9828491210937,1.0,0.5832468867301941,1.0,0.1500000059604644,0.5086749196052551,1.0,-2.8383288383483887,0.3879884481430053,2.4503402709960938,-0.2522293329238891,0.9390006065368652,0.9390006065368652,0.0,207.16680908203125,180.0,42867.72265625,0.0,2315.677978515625,1.0,280.64190673828125,283.4190673828125,294.7309875488281,297.4989929199219,293.1499938964844,293.1499938964844,280.3500061035156,33874.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565759062767029,1.0,0.0,0.0,3.690436601638794,3.690460681915283,9.087591479328694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.97607421875,0.0,1562.545166015625,1895.4371337890625,0.0,2996.895751953125,0.9128113389015198,1.0,0.0,3.0,1.0,0.0
18210060,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7202882170677185,0.2833095788955688,0.2604139745235443,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8565145134925842,0.4891420602798462,0.4680517911911011,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9051053524017334,0.5775511264801025,0.4068514704704284,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7826789021492004,0.3689266443252563,0.3548908233642578,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6237691044807434,0.1826470047235489,0.8499239087104797,284.86578369140625,284.95001220703125,300.8914794921875,291.7242736816406,297.872802734375,296.9921264648437,284.8685302734375,1.0,0.5743760466575623,1.0,0.1500000059604644,0.5058554410934448,1.0,-2.8096141815185547,0.3858002722263336,2.423813819885254,-0.2480440735816955,0.8163812160491943,0.8163812160491943,0.0,198.15328979492188,168.0,42894.3828125,0.0,2222.989013671875,1.0,280.357666015625,283.3020935058594,294.7447204589844,297.57763671875,293.1499938964844,293.1499938964844,280.6499938964844,41672.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650069832801819,1.0,0.0,0.0,3.47681212425232,3.476835489273072,8.065953807090409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.345703125,0.0,1389.3155517578125,1895.4371337890625,0.0,3075.970703125,0.8714691400527954,1.0,0.0,3.0,1.0,0.0
18210120,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7202882170677185,0.2833095788955688,0.2604139745235443,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8565145134925842,0.4891420602798462,0.4680517911911011,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9051053524017334,0.5775511264801025,0.4068514704704284,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7826789021492004,0.3689266443252563,0.3548908233642578,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6237691044807434,0.1826470047235489,0.8499239087104797,284.86578369140625,284.95001220703125,300.8914794921875,291.7242736816406,297.872802734375,296.9921264648437,284.8685302734375,1.0,0.5743760466575623,1.0,0.1500000059604644,0.5058554410934448,1.0,-2.8096141815185547,0.3858002722263336,2.423813819885254,-0.2480440735816955,0.8163812160491943,0.8163812160491943,0.0,198.15328979492188,168.0,42894.3828125,0.0,2222.989013671875,1.0,280.357666015625,283.3020935058594,294.7447204589844,297.57763671875,293.1499938964844,293.1499938964844,280.6499938964844,41672.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650069832801819,1.0,0.0,0.0,3.47681212425232,3.476835489273072,8.065953807090409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.345703125,0.0,1389.3155517578125,1895.4371337890625,0.0,3075.970703125,0.8714691400527954,1.0,0.0,3.0,1.0,0.0
18210180,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7258309721946716,0.281342476606369,0.2580588459968567,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8638043999671936,0.4858782291412353,0.4643450081348419,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.914430558681488,0.5749130249023438,0.404491513967514,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7895435094833374,0.3664857447147369,0.3520029783248901,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6277891993522644,0.1806988567113876,0.8387885093688965,284.9825744628906,284.95001220703125,300.8318176269531,291.6840515136719,297.8600769042969,296.9925842285156,284.98150634765625,1.0,0.5647361874580383,1.0,0.1500000059604644,0.5030360221862793,1.0,-2.7826316356658936,0.3839843571186065,2.3986473083496094,-0.2440573722124099,0.8995155692100525,0.8995155692100525,0.0,187.5982208251953,156.0,41765.625,0.0,2127.553955078125,1.0,280.640869140625,283.444091796875,294.6357421875,297.3335876464844,293.1499938964844,293.1499938964844,280.95001220703125,34354.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509951233863831,1.0,0.0,0.0,3.5611279010772705,3.5611507892608643,8.461911420454271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.65185546875,0.0,1424.5118408203125,1895.4371337890625,0.0,2944.592041015625,0.8842060565948486,1.0,0.0,3.0,1.0,0.0
18210240,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7258309721946716,0.281342476606369,0.2580588459968567,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8638043999671936,0.4858782291412353,0.4643450081348419,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.914430558681488,0.5749130249023438,0.404491513967514,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7895435094833374,0.3664857447147369,0.3520029783248901,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6277891993522644,0.1806988567113876,0.8387885093688965,284.9825744628906,284.95001220703125,300.8318176269531,291.6840515136719,297.8600769042969,296.9925842285156,284.98150634765625,1.0,0.5647361874580383,1.0,0.1500000059604644,0.5030360221862793,1.0,-2.7826316356658936,0.3839843571186065,2.3986473083496094,-0.2440573722124099,0.8995155692100525,0.8995155692100525,0.0,187.5982208251953,156.0,41765.625,0.0,2127.553955078125,1.0,280.640869140625,283.444091796875,294.6357421875,297.3335876464844,293.1499938964844,293.1499938964844,280.95001220703125,34354.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509951233863831,1.0,0.0,0.0,3.5611279010772705,3.5611507892608643,8.461911420454271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.65185546875,0.0,1424.5118408203125,1895.4371337890625,0.0,2944.592041015625,0.8842060565948486,1.0,0.0,3.0,1.0,0.0
18210300,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7292982935905457,0.2805120646953583,0.2570530474185943,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8683584332466125,0.4844158887863159,0.4626873731613159,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9203631281852722,0.573785662651062,0.403486043214798,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7938111424446106,0.3654151260852813,0.3507240712642669,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6304115056991577,0.1798404306173324,0.8337563872337341,285.0809020996094,284.95001220703125,300.8017578125,291.6637268066406,297.8544921875,296.9939270019531,285.0844421386719,1.0,0.5598231554031372,1.0,0.1500000059604644,0.5016263127326965,1.0,-2.770636320114136,0.3834001123905182,2.3872361183166504,-0.2420504242181778,0.9905855655670166,0.9905855655670166,0.0,181.95118713378903,156.0,40874.64453125,0.0,2081.16357421875,1.0,280.8979797363281,283.5688781738281,294.5859680175781,297.165283203125,293.1499938964844,293.1499938964844,280.95001220703125,31581.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416835069656372,1.0,0.0,0.0,3.6462249755859375,3.6462481021881104,8.871156182976847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.326171875,0.0,1495.94921875,1895.4371337890625,0.0,2857.447998046875,0.9026554822921752,1.0,0.0,3.0,1.0,0.0
18210360,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7332597970962524,0.2797332406044006,0.256168782711029,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8735551238059998,0.4830102026462555,0.4611743092536926,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.927136778831482,0.5727137327194214,0.4026140868663788,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.798652172088623,0.3644022643566131,0.3495657742023468,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6334680914878845,0.1790385246276855,0.829107940196991,285.0689392089844,284.95001220703125,300.77154541015625,291.643310546875,297.84930419921875,296.995849609375,285.0661926269531,1.0,0.5548951029777527,1.0,0.1500000059604644,0.5001897811889648,1.0,-2.759727954864502,0.3830901980400085,2.3766376972198486,-0.2400096952915191,1.0,1.0,0.0,176.1183319091797,144.0,40822.8125,0.0,2036.024658203125,1.0,280.94189453125,283.5520324707031,294.59442138671875,297.21710205078125,293.1499938964844,293.1499938964844,280.6499938964844,31546.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379788398742676,1.0,0.0,0.0,3.742215156555176,3.742239236831665,9.344386171505904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6328125,0.0,1604.042236328125,1895.4371337890625,0.0,2822.837646484375,0.9226466417312622,1.0,0.0,3.0,1.0,0.0
18210420,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7403255701065063,0.2769124507904053,0.2536186277866363,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.883202075958252,0.4787931442260742,0.4572310745716095,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9395095109939576,0.5686600804328918,0.3999177515506744,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8075069785118103,0.3612667024135589,0.3465529978275299,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6390644311904907,0.1768428683280944,0.8182947039604187,284.8681945800781,284.95001220703125,300.7108764648437,291.6022644042969,297.8339233398437,296.9935302734375,284.8683166503906,1.0,0.5446227192878723,1.0,0.1500000059604644,0.4973166882991791,1.0,-2.732078790664673,0.3811912834644317,2.3508875370025635,-0.235779657959938,0.8728487491607666,0.8728487491607666,0.0,165.17645263671875,132.0,41352.62890625,0.0,1940.93408203125,1.0,280.6573486328125,283.3380432128906,294.6410522460937,297.3725891113281,293.1499938964844,293.1499938964844,280.95001220703125,38505.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850756049156189,1.0,0.0,0.0,3.685662508010864,3.685687303543091,9.064094115274202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.2666015625,0.0,1592.1337890625,1895.4371337890625,0.0,2942.352294921875,0.9142051339149476,1.0,0.0,3.0,1.0,0.0
18210480,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7403255701065063,0.2769124507904053,0.2536186277866363,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.883202075958252,0.4787931442260742,0.4572310745716095,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9395095109939576,0.5686600804328918,0.3999177515506744,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8075069785118103,0.3612667024135589,0.3465529978275299,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6390644311904907,0.1768428683280944,0.8182947039604187,284.8681945800781,284.95001220703125,300.7108764648437,291.6022644042969,297.8339233398437,296.9935302734375,284.8683166503906,1.0,0.5446227192878723,1.0,0.1500000059604644,0.4973166882991791,1.0,-2.732078790664673,0.3811912834644317,2.3508875370025635,-0.235779657959938,0.8728487491607666,0.8728487491607666,0.0,165.17645263671875,132.0,41352.62890625,0.0,1940.93408203125,1.0,280.6573486328125,283.3380432128906,294.6410522460937,297.3725891113281,293.1499938964844,293.1499938964844,280.95001220703125,38505.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850756049156189,1.0,0.0,0.0,3.685662508010864,3.685687303543091,9.064094115274202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.2666015625,0.0,1592.1337890625,1895.4371337890625,0.0,2942.352294921875,0.9142051339149476,1.0,0.0,3.0,1.0,0.0
18210540,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7487364411354065,0.2747488021850586,0.2510336339473724,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8945501446723938,0.4752823710441589,0.453232854604721,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.953412652015686,0.565647542476654,0.3972336649894714,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8172619342803955,0.3586221933364868,0.343431293964386,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6456784605979919,0.1748357862234115,0.8068149089813232,284.9916687011719,284.95001220703125,300.6499938964844,291.56103515625,297.8205261230469,296.99322509765625,284.9901733398437,1.0,0.5338848233222961,1.0,0.1500000059604644,0.4944435954093933,1.0,-2.70338773727417,0.3790550827980041,2.3243327140808105,-0.2318546772003173,0.9631945490837096,0.9631945490837096,0.0,153.88258361816406,120.0,40134.29296875,0.0,1844.398193359375,1.0,280.94244384765625,283.4901123046875,294.5242004394531,297.125244140625,293.1499938964844,293.1499938964844,280.6499938964844,33822.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391798734664917,1.0,0.0,0.0,3.766294240951538,3.7663190364837646,9.465025527788384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.50732421875,0.0,1649.6290283203125,1895.4371337890625,0.0,2834.0537109375,0.9297255277633668,1.0,0.0,3.0,1.0,0.0
18210600,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7487364411354065,0.2747488021850586,0.2510336339473724,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8945501446723938,0.4752823710441589,0.453232854604721,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.953412652015686,0.565647542476654,0.3972336649894714,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8172619342803955,0.3586221933364868,0.343431293964386,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6456784605979919,0.1748357862234115,0.8068149089813232,284.9916687011719,284.95001220703125,300.6499938964844,291.56103515625,297.8205261230469,296.99322509765625,284.9901733398437,1.0,0.5338848233222961,1.0,0.1500000059604644,0.4944435954093933,1.0,-2.70338773727417,0.3790550827980041,2.3243327140808105,-0.2318546772003173,0.9631945490837096,0.9631945490837096,0.0,153.88258361816406,120.0,40134.29296875,0.0,1844.398193359375,1.0,280.94244384765625,283.4901123046875,294.5242004394531,297.125244140625,293.1499938964844,293.1499938964844,280.6499938964844,33822.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391798734664917,1.0,0.0,0.0,3.766294240951538,3.7663190364837646,9.465025527788384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.50732421875,0.0,1649.6290283203125,1895.4371337890625,0.0,2834.0537109375,0.9297255277633668,1.0,0.0,3.0,1.0,0.0
18210660,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7584704756736755,0.2719550132751465,0.2483760267496109,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9075196981430054,0.4710452556610107,0.4491224884986877,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9678924083709716,0.5616026520729065,0.3944029808044433,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8278549909591675,0.3554280698299408,0.3402357101440429,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6534634232521057,0.172568067908287,0.7952970862388611,284.8526306152344,284.95001220703125,300.589111328125,291.519775390625,297.80499267578125,296.9905090332031,284.8558654785156,1.0,0.522895336151123,1.0,0.1500000059604644,0.491554856300354,1.0,-2.6741788387298584,0.3768085241317749,2.297370195388794,-0.2277709245681762,0.8261459469795227,0.8261459469795227,0.0,142.61659240722656,108.0,40234.3046875,0.0,1749.0904541015625,1.0,280.6567687988281,283.3529052734375,294.5424194335937,297.2110595703125,293.1499938964844,293.1499938964844,280.95001220703125,42006.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481510281562805,1.0,0.0,0.0,3.56019926071167,3.560223340988159,8.457497528979729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.27587890625,0.0,1479.369140625,1895.4371337890625,0.0,2917.9560546875,0.8896059989929199,1.0,0.0,3.0,1.0,0.0
18210720,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7584704756736755,0.2719550132751465,0.2483760267496109,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9075196981430054,0.4710452556610107,0.4491224884986877,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9678924083709716,0.5616026520729065,0.3944029808044433,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8278549909591675,0.3554280698299408,0.3402357101440429,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6534634232521057,0.172568067908287,0.7952970862388611,284.8526306152344,284.95001220703125,300.589111328125,291.519775390625,297.80499267578125,296.9905090332031,284.8558654785156,1.0,0.522895336151123,1.0,0.1500000059604644,0.491554856300354,1.0,-2.6741788387298584,0.3768085241317749,2.297370195388794,-0.2277709245681762,0.8261459469795227,0.8261459469795227,0.0,142.61659240722656,108.0,40234.3046875,0.0,1749.0904541015625,1.0,280.6567687988281,283.3529052734375,294.5424194335937,297.2110595703125,293.1499938964844,293.1499938964844,280.95001220703125,42006.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481510281562805,1.0,0.0,0.0,3.56019926071167,3.560223340988159,8.457497528979729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.27587890625,0.0,1479.369140625,1895.4371337890625,0.0,2917.9560546875,0.8896059989929199,1.0,0.0,3.0,1.0,0.0
18210780,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.771029531955719,0.2699920833110809,0.2459641993045807,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9251357913017272,0.4677207767963409,0.445287823677063,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9837782382965088,0.5588134527206421,0.3918798863887787,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8409579396247864,0.3529192209243774,0.3372239470481872,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6635432839393616,0.1706405580043792,0.7840332984924316,284.9853820800781,284.95001220703125,300.5284423828125,291.4786682128906,297.7924194335937,296.9913635253906,284.9842834472656,1.0,0.5116642713546753,1.0,0.1500000059604644,0.4886661171913147,1.0,-2.6464788913726807,0.3748848438262939,2.2715940475463867,-0.2237985730171203,0.9172773957252502,0.9172773957252502,0.0,130.916015625,96.0,39066.3515625,0.0,1655.903564453125,1.0,280.9414978027344,283.5105895996094,294.4262084960937,296.9591979980469,293.1499938964844,293.1499938964844,280.6499938964844,34400.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331370949745178,1.0,0.0,0.0,3.63468337059021,3.634706974029541,8.815084697744169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.0390625,0.0,1504.2745361328125,1895.4371337890625,0.0,2777.66796875,0.9007485508918762,1.0,0.0,3.0,1.0,0.0
18210840,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.771029531955719,0.2699920833110809,0.2459641993045807,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9251357913017272,0.4677207767963409,0.445287823677063,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9837782382965088,0.5588134527206421,0.3918798863887787,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8409579396247864,0.3529192209243774,0.3372239470481872,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6635432839393616,0.1706405580043792,0.7840332984924316,284.9853820800781,284.95001220703125,300.5284423828125,291.4786682128906,297.7924194335937,296.9913635253906,284.9842834472656,1.0,0.5116642713546753,1.0,0.1500000059604644,0.4886661171913147,1.0,-2.6464788913726807,0.3748848438262939,2.2715940475463867,-0.2237985730171203,0.9172773957252502,0.9172773957252502,0.0,130.916015625,96.0,39066.3515625,0.0,1655.903564453125,1.0,280.9414978027344,283.5105895996094,294.4262084960937,296.9591979980469,293.1499938964844,293.1499938964844,280.6499938964844,34400.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331370949745178,1.0,0.0,0.0,3.63468337059021,3.634706974029541,8.815084697744169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.0390625,0.0,1504.2745361328125,1895.4371337890625,0.0,2777.66796875,0.9007485508918762,1.0,0.0,3.0,1.0,0.0
18210900,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7784696817398071,0.2687652707099914,0.2448470294475555,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9355654120445251,0.4657804071903229,0.4434700608253479,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9918444752693176,0.5569913983345032,0.3906877040863037,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8486762046813965,0.3514636754989624,0.3358058333396911,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6696152091026306,0.1696061789989471,0.7787545323371887,284.8507995605469,284.95001220703125,300.4982604980469,291.45819091796875,297.7854919433594,296.9911499023437,284.8451538085937,1.0,0.5060414671897888,1.0,0.1500000059604644,0.487221747636795,1.0,-2.6334762573242188,0.3741060197353363,2.2593700885772705,-0.2216962873935699,0.8189008235931396,0.8189008235931396,0.0,125.0268096923828,96.0,39578.5078125,0.0,1611.0040283203125,1.0,280.69879150390625,283.35797119140625,294.47802734375,297.1346435546875,293.1499938964844,293.1499938964844,280.6499938964844,39633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838870644569397,1.0,0.0,0.0,3.5667033195495605,3.5667271614074707,8.488427738484461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.9462890625,0.0,1469.0189208984375,1895.4371337890625,0.0,2831.165283203125,0.8863345980644226,1.0,0.0,3.0,1.0,0.0
18210960,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7856005430221558,0.2673673927783966,0.2434329688549041,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9454716444015504,0.4636490643024444,0.4413013458251953,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9988262057304382,0.5549330115318298,0.3890174627304077,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8562588691711426,0.3498483896255493,0.3341177105903625,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6755073666572571,0.168470874428749,0.7728466987609863,284.87176513671875,284.95001220703125,300.4681701660156,291.4378356933594,297.7777099609375,296.9898376464844,284.874755859375,1.0,0.5002675652503967,1.0,0.1500000059604644,0.4857556521892547,1.0,-2.618016004562378,0.372800350189209,2.245215654373169,-0.2195559293031692,0.8010044693946838,0.8010044693946838,0.0,119.4656982421875,84.0,39054.4609375,0.0,1564.589111328125,1.0,280.6585693359375,283.4022521972656,294.4511108398437,297.0450744628906,293.1499938964844,293.1499938964844,280.95001220703125,42189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403061032295227,1.0,0.0,0.0,3.3970694541931152,3.39709210395813,7.70020278650918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.978515625,0.0,1312.656494140625,1895.4371337890625,0.0,2844.5751953125,0.8545184135437012,1.0,0.0,3.0,1.0,0.0
18211020,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7943690419197083,0.2659196853637695,0.2417221516370773,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9570221304893494,0.4612135887145996,0.4385549128055572,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5540071129798889,0.3758590519428253,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8656260371208191,0.3479943573474884,0.3319706320762634,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6825591325759888,0.1670661270618438,0.7650439143180847,284.9909973144531,284.95001220703125,300.4251403808594,291.40869140625,297.76837158203125,296.99029541015625,284.98858642578125,1.0,0.4912559390068054,1.0,0.1500000059604644,0.4836444854736328,1.0,-2.584965229034424,0.3684715926647186,2.216493844985962,-0.2164207994937896,0.8799147009849548,0.8799147009849548,0.0,112.66749572753906,84.0,37947.76171875,0.0,1489.36767578125,1.0,280.9241943359375,283.54217529296875,294.3436279296875,296.79736328125,293.1499938964844,293.1499938964844,280.95001220703125,34368.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272651433944702,1.0,0.0,0.0,3.4637935161590576,3.463815450668335,8.005663403309882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.3564453125,0.0,1324.1165771484375,1895.4371337890625,0.0,2723.001953125,0.8629267811775208,1.0,0.0,3.0,1.0,0.0
18211080,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8005812168121338,0.2653916180133819,0.241132915019989,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.964666485786438,0.4603027999401092,0.437580943107605,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.5542172193527222,0.3665260374546051,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8722688555717468,0.3473086059093475,0.331198126077652,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.687755286693573,0.1665673553943634,0.7621028423309326,284.9786682128906,284.95001220703125,300.40850830078125,291.3974609375,297.7659912109375,296.990966796875,284.9779052734375,1.0,0.4878647327423095,1.0,0.1500000059604644,0.4828234910964966,1.0,-2.578411102294922,0.3682166039943695,2.2101943492889404,-0.2158955335617065,0.8781538009643555,0.8781538009643555,0.0,109.02147674560548,87.0,37824.07421875,0.0,1458.3482666015625,1.0,280.9402160644531,283.5359802246094,294.33953857421875,296.7973327636719,293.1499938964844,293.1499938964844,281.25,34541.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244897723197937,1.0,0.0,0.0,3.480971336364746,3.4809935092926025,8.085263516477426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.865234375,0.0,1342.711669921875,1895.4371337890625,0.0,2697.21337890625,0.8662958741188049,1.0,0.0,3.0,1.0,0.0
18211140,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8062279224395752,0.2636495530605316,0.2394172549247741,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9712755680084229,0.4572287201881408,0.434524267911911,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.5571399331092834,0.356518030166626,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8783665299415588,0.3450000882148742,0.3288567662239074,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6918783783912659,0.164913147687912,0.7538320422172546,285.0560302734375,284.95001220703125,300.34967041015625,291.357666015625,297.75469970703125,296.9941101074219,285.0523376464844,1.0,0.47943314909935,1.0,0.1500000059604644,0.479891300201416,1.0,-2.537006139755249,0.3631613850593567,2.173844575881958,-0.2112242430448532,0.9928807020187378,0.9928807020187378,0.0,104.11272430419922,90.0,36743.41796875,0.0,1389.0152587890625,1.0,281.2409362792969,283.63348388671875,294.2948608398437,296.6689453125,293.1499938964844,293.1499938964844,280.95001220703125,30923.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084111213684082,1.0,0.0,0.0,3.676411628723145,3.676434993743897,9.018651212500116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.7529296875,0.0,1524.4908447265625,1895.4371337890625,0.0,2548.56884765625,0.9075446128845216,1.0,0.0,3.0,1.0,0.0
18211200,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8062279224395752,0.2636495530605316,0.2394172549247741,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9712755680084229,0.4572287201881408,0.434524267911911,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.5571399331092834,0.356518030166626,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8783665299415588,0.3450000882148742,0.3288567662239074,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6918783783912659,0.164913147687912,0.7538320422172546,285.0560302734375,284.95001220703125,300.34967041015625,291.357666015625,297.75469970703125,296.9941101074219,285.0523376464844,1.0,0.47943314909935,1.0,0.1500000059604644,0.479891300201416,1.0,-2.537006139755249,0.3631613850593567,2.173844575881958,-0.2112242430448532,0.9928807020187378,0.9928807020187378,0.0,104.11272430419922,90.0,36743.41796875,0.0,1389.0152587890625,1.0,281.2409362792969,283.63348388671875,294.2948608398437,296.6689453125,293.1499938964844,293.1499938964844,280.95001220703125,30923.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084111213684082,1.0,0.0,0.0,3.676411628723145,3.676434993743897,9.018651212500116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.7529296875,0.0,1524.4908447265625,1895.4371337890625,0.0,2548.56884765625,0.9075446128845216,1.0,0.0,3.0,1.0,0.0
18211260,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8075410723686218,0.2607543766498565,0.2370864450931549,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9731187224388124,0.4529122710227966,0.4307739436626434,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.5580595135688782,0.3513493835926056,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8801178336143494,0.3417062759399414,0.3259934484958648,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6924718618392944,0.1627606302499771,0.7446938753128052,284.85906982421875,284.95001220703125,300.29180908203125,291.31866455078125,297.74139404296875,296.9938049316406,284.8609619140625,1.0,0.4739890694618225,1.0,0.1500000059604644,0.4767756462097168,1.0,-2.508913516998291,0.3613682687282562,2.147545099258423,-0.2067222446203231,0.8429165482521057,0.8429165482521057,0.0,101.39552307128906,108.0,37096.75,0.0,1341.7979736328125,1.0,280.95684814453125,283.43212890625,294.3524475097656,296.8212585449219,293.1499938964844,293.1499938964844,281.25,39721.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202337026596069,1.0,0.0,0.0,3.577453851699829,3.57747769355774,8.539675491192611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.88427734375,0.0,1481.235595703125,1895.4371337890625,0.0,2657.734619140625,0.8910923600196838,1.0,0.0,3.0,1.0,0.0
