time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8075410723686218,0.2607543766498565,0.2370864450931549,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9731187224388124,0.4529122710227966,0.4307739436626434,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.5580595135688782,0.3513493835926056,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8801178336143494,0.3417062759399414,0.3259934484958648,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6924718618392944,0.1627606302499771,0.7446938753128052,284.85906982421875,284.95001220703125,300.29180908203125,291.31866455078125,297.74139404296875,296.9938049316406,284.8609619140625,1.0,0.4739890694618225,1.0,0.1500000059604644,0.4767756462097168,1.0,-2.508913516998291,0.3613682687282562,2.147545099258423,-0.2067222446203231,0.8429165482521057,0.8429165482521057,0.0,101.39552307128906,108.0,37096.75,0.0,1341.7979736328125,1.0,280.95684814453125,283.43212890625,294.3524475097656,296.8212585449219,293.1499938964844,293.1499938964844,281.25,39721.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202337026596069,1.0,0.0,0.0,3.577453851699829,3.57747769355774,8.539675491192611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.88427734375,0.0,1481.235595703125,1895.4371337890625,0.0,2657.734619140625,0.8910923600196838,1.0,0.0,3.0,1.0,0.0
18211380,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7972930073738098,0.2585336863994598,0.2349686175584793,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9613910913467408,0.4493660032749176,0.427275151014328,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.5566456913948059,0.3614677488803863,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8692722320556641,0.3389428853988647,0.3233001232147217,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6826215386390686,0.1607711911201477,0.7359406352043152,285.0017395019531,284.95001220703125,300.2351989746094,291.2806091308594,297.729248046875,296.994140625,285.0010070800781,1.0,0.4758417904376983,1.0,0.1500000059604644,0.4736599624156952,1.0,-2.5005428791046143,0.3641163110733032,2.1364266872406006,-0.202396810054779,0.9461212754249572,0.9461212754249572,0.0,104.64409637451172,111.0,36187.1484375,0.0,1345.3221435546875,1.0,281.2417297363281,283.5950012207031,294.2373046875,296.5888366699219,293.1499938964844,293.1499938964844,280.95001220703125,33329.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071188926696777,1.0,0.0,0.0,3.675703048706055,3.675726890563965,9.015174100568402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8876953125,0.0,1541.831298828125,1895.4371337890625,0.0,2536.68701171875,0.9092280864715576,1.0,0.0,3.0,1.0,0.0
18211440,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7972930073738098,0.2585336863994598,0.2349686175584793,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9613910913467408,0.4493660032749176,0.427275151014328,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.5566456913948059,0.3614677488803863,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8692722320556641,0.3389428853988647,0.3233001232147217,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6826215386390686,0.1607711911201477,0.7359406352043152,285.0017395019531,284.95001220703125,300.2351989746094,291.2806091308594,297.729248046875,296.994140625,285.0010070800781,1.0,0.4758417904376983,1.0,0.1500000059604644,0.4736599624156952,1.0,-2.5005428791046143,0.3641163110733032,2.1364266872406006,-0.202396810054779,0.9461212754249572,0.9461212754249572,0.0,104.64409637451172,111.0,36187.1484375,0.0,1345.3221435546875,1.0,281.2417297363281,283.5950012207031,294.2373046875,296.5888366699219,293.1499938964844,293.1499938964844,280.95001220703125,33329.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071188926696777,1.0,0.0,0.0,3.675703048706055,3.675726890563965,9.015174100568402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8876953125,0.0,1541.831298828125,1895.4371337890625,0.0,2536.68701171875,0.9092280864715576,1.0,0.0,3.0,1.0,0.0
18211500,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7922430634498596,0.2572074234485626,0.2340328842401504,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.955210506916046,0.4473446011543274,0.4256685078144073,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.5539344549179077,0.366754949092865,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8639655113220215,0.3373739719390869,0.3220651149749756,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6777558326721191,0.1596807986497879,0.7318185567855835,284.86297607421875,284.95001220703125,300.2073974609375,291.261962890625,297.72119140625,296.9920959472656,284.85455322265625,1.0,0.4765434265136719,1.0,0.1500000059604644,0.4721021354198456,1.0,-2.4974138736724854,0.3657497763633728,2.131664276123047,-0.1999600231647491,0.8506495952606201,0.8506495952606201,0.0,106.43334197998048,111.0,36939.34765625,0.0,1349.0916748046875,1.0,280.9969177246094,283.4288024902344,294.2959899902344,296.7818908691406,293.1499938964844,293.1499938964844,280.95001220703125,37619.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814478874206543,1.0,0.0,0.0,3.646492958068848,3.646517276763916,8.872460739439703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.2744140625,0.0,1541.3753662109375,1895.4371337890625,0.0,2604.498779296875,0.9030939340591432,1.0,0.0,3.0,1.0,0.0
18211560,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7867891192436218,0.2556580305099487,0.2327732592821121,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9484480619430542,0.4450602829456329,0.4236695170402527,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.5501996278762817,0.3722021579742431,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.858407735824585,0.3355885148048401,0.3205232322216034,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6726295351982117,0.1584532260894775,0.726902425289154,284.8666687011719,284.95001220703125,300.1799621582031,291.2435913085937,297.71307373046875,296.9896545410156,284.8704528808594,1.0,0.4771798551082611,1.0,0.1500000059604644,0.470681220293045,1.0,-2.492286443710327,0.366737425327301,2.125549077987671,-0.1978121399879455,0.8216736912727356,0.8216736912727356,0.0,108.23956298828124,114.0,36617.74609375,0.0,1350.4039306640625,1.0,280.9575500488281,283.4560852050781,294.2751159667969,296.71209716796875,293.1499938964844,293.1499938964844,281.25,41298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179559707641602,1.0,0.0,0.0,3.496218204498291,3.496241569519043,8.15624673577986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.369140625,0.0,1406.686767578125,1895.4371337890625,0.0,2636.64306640625,0.8750922679901123,1.0,0.0,3.0,1.0,0.0
18211620,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7772079110145569,0.2534677684307098,0.2307285070419311,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9358540177345276,0.4415276050567627,0.4202321469783783,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.5427680611610413,0.3810020387172699,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.848558247089386,0.3327722549438476,0.317818135023117,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6633086800575256,0.1563038080930709,0.7175846695899963,285.00494384765625,284.95001220703125,300.1263732910156,291.2078552246094,297.70001220703125,296.9884338378906,285.00360107421875,1.0,0.4783148765563965,1.0,0.1500000059604644,0.4678393304347992,1.0,-2.4818451404571533,0.3686650097370147,2.113180160522461,-0.1935091465711593,0.9271402359008788,0.9271402359008788,0.0,111.678955078125,117.0,35754.18359375,0.0,1352.0272216796875,1.0,281.2411193847656,283.6094970703125,294.1636047363281,296.4885559082031,293.1499938964844,293.1499938964844,280.95001220703125,33333.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046243190765381,1.0,0.0,0.0,3.6094777584075928,3.6095008850097656,8.69324765062629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.5048828125,0.0,1468.8243408203125,1895.4371337890625,0.0,2513.779296875,0.8943575024604797,1.0,0.0,3.0,1.0,0.0
18211680,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7772079110145569,0.2534677684307098,0.2307285070419311,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9358540177345276,0.4415276050567627,0.4202321469783783,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.5427680611610413,0.3810020387172699,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.848558247089386,0.3327722549438476,0.317818135023117,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6633086800575256,0.1563038080930709,0.7175846695899963,285.00494384765625,284.95001220703125,300.1263732910156,291.2078552246094,297.70001220703125,296.9884338378906,285.00360107421875,1.0,0.4783148765563965,1.0,0.1500000059604644,0.4678393304347992,1.0,-2.4818451404571533,0.3686650097370147,2.113180160522461,-0.1935091465711593,0.9271402359008788,0.9271402359008788,0.0,111.678955078125,117.0,35754.18359375,0.0,1352.0272216796875,1.0,281.2411193847656,283.6094970703125,294.1636047363281,296.4885559082031,293.1499938964844,293.1499938964844,280.95001220703125,33333.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046243190765381,1.0,0.0,0.0,3.6094777584075928,3.6095008850097656,8.69324765062629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.5048828125,0.0,1468.8243408203125,1895.4371337890625,0.0,2513.779296875,0.8943575024604797,1.0,0.0,3.0,1.0,0.0
18211740,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7643571496009827,0.2505084872245788,0.2285495549440384,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.918323278427124,0.4371324181556701,0.416632205247879,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9857339859008788,0.5356768369674683,0.3763480484485626,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8355233073234558,0.3293050527572632,0.315023124217987,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6513252854347229,0.1537425816059112,0.7078983187675476,284.8668518066406,284.95001220703125,300.0745849609375,291.1734924316406,297.684326171875,296.98345947265625,284.8703308105469,1.0,0.4784254729747772,1.0,0.1500000059604644,0.4649974703788757,1.0,-2.454314708709717,0.3665834963321686,2.08773136138916,-0.1893462985754013,0.8005894422531128,0.8005894422531128,0.0,116.77760314941406,120.0,35839.03515625,0.0,1339.3018798828125,1.0,280.9581604003906,283.4764404296875,294.1993408203125,296.5944519042969,293.1499938964844,293.1499938964844,281.25,42062.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145129680633545,1.0,0.0,0.0,3.3951189517974854,3.3951416015625,7.691362498007948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.5,0.0,1309.850830078125,1895.4371337890625,0.0,2604.8134765625,0.8537442088127136,1.0,0.0,3.0,1.0,0.0
18211800,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7643571496009827,0.2505084872245788,0.2285495549440384,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.918323278427124,0.4371324181556701,0.416632205247879,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9857339859008788,0.5356768369674683,0.3763480484485626,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8355233073234558,0.3293050527572632,0.315023124217987,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6513252854347229,0.1537425816059112,0.7078983187675476,284.8668518066406,284.95001220703125,300.0745849609375,291.1734924316406,297.684326171875,296.98345947265625,284.8703308105469,1.0,0.4784254729747772,1.0,0.1500000059604644,0.4649974703788757,1.0,-2.454314708709717,0.3665834963321686,2.08773136138916,-0.1893462985754013,0.8005894422531128,0.8005894422531128,0.0,116.77760314941406,120.0,35839.03515625,0.0,1339.3018798828125,1.0,280.9581604003906,283.4764404296875,294.1993408203125,296.5944519042969,293.1499938964844,293.1499938964844,281.25,42062.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145129680633545,1.0,0.0,0.0,3.3951189517974854,3.3951416015625,7.691362498007948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.5,0.0,1309.850830078125,1895.4371337890625,0.0,2604.8134765625,0.8537442088127136,1.0,0.0,3.0,1.0,0.0
18211860,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7546074390411377,0.2481986731290817,0.2264482080936432,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.905315101146698,0.4334568977355957,0.4131224155426025,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9745050668716432,0.5313845276832581,0.3730660080909729,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8255218267440796,0.3263511955738067,0.3122443258762359,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6419790387153625,0.1514184176921844,0.6978676319122314,284.9910583496094,284.95001220703125,300.0248107910156,291.14068603515625,297.671630859375,296.98126220703125,284.98956298828125,1.0,0.4780057370662689,1.0,0.1500000059604644,0.4621506631374359,1.0,-2.4282357692718506,0.3648302555084228,2.063405513763428,-0.18539559841156,0.8915797472000122,0.8915797472000122,0.0,120.71855926513672,123.0,34814.15234375,0.0,1323.72607421875,1.0,281.2401733398437,283.6197204589844,294.0849914550781,296.3556213378906,293.1499938964844,293.1499938964844,281.54998779296875,33813.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988632321357727,1.0,0.0,0.0,3.497478008270264,3.49750018119812,8.162126050592633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.65625,0.0,1354.33203125,1895.4371337890625,0.0,2461.03662109375,0.8695391416549683,1.0,0.0,3.0,1.0,0.0
18211920,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7546074390411377,0.2481986731290817,0.2264482080936432,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.905315101146698,0.4334568977355957,0.4131224155426025,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9745050668716432,0.5313845276832581,0.3730660080909729,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8255218267440796,0.3263511955738067,0.3122443258762359,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6419790387153625,0.1514184176921844,0.6978676319122314,284.9910583496094,284.95001220703125,300.0248107910156,291.14068603515625,297.671630859375,296.98126220703125,284.98956298828125,1.0,0.4780057370662689,1.0,0.1500000059604644,0.4621506631374359,1.0,-2.4282357692718506,0.3648302555084228,2.063405513763428,-0.18539559841156,0.8915797472000122,0.8915797472000122,0.0,120.71855926513672,123.0,34814.15234375,0.0,1323.72607421875,1.0,281.2401733398437,283.6197204589844,294.0849914550781,296.3556213378906,293.1499938964844,293.1499938964844,281.54998779296875,33813.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988632321357727,1.0,0.0,0.0,3.497478008270264,3.49750018119812,8.162126050592633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.65625,0.0,1354.33203125,1895.4371337890625,0.0,2461.03662109375,0.8695391416549683,1.0,0.0,3.0,1.0,0.0
18211980,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7473660707473755,0.2462300807237625,0.2247750908136367,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8960224390029907,0.4301733374595642,0.4101229012012481,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9653973579406738,0.527999997138977,0.3707318902015686,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8177406787872314,0.3237092494964599,0.3098549842834472,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.634811282157898,0.1493544727563858,0.6890888810157776,285.0883178710937,284.95001220703125,299.9772644042969,291.109619140625,297.6615600585937,296.9819641113281,285.0852966308594,1.0,0.4775716662406921,1.0,0.1500000059604644,0.4593038260936737,1.0,-2.4063990116119385,0.3640657663345337,2.0423331260681152,-0.1813406646251678,1.0,1.0,0.0,123.8408432006836,126.0,33913.734375,0.0,1310.1466064453125,1.0,281.541748046875,283.733642578125,294.0464782714844,296.2431335449219,293.1499938964844,293.1499938964844,281.25,30876.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782649040222168,1.0,0.0,0.0,3.702586889266968,3.702610492706299,9.147530022346472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.29150390625,0.0,1553.580810546875,1895.4371337890625,0.0,2313.956787109375,0.9131374955177308,1.0,0.0,3.0,1.0,0.0
18212040,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7473660707473755,0.2462300807237625,0.2247750908136367,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8960224390029907,0.4301733374595642,0.4101229012012481,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9653973579406738,0.527999997138977,0.3707318902015686,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8177406787872314,0.3237092494964599,0.3098549842834472,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.634811282157898,0.1493544727563858,0.6890888810157776,285.0883178710937,284.95001220703125,299.9772644042969,291.109619140625,297.6615600585937,296.9819641113281,285.0852966308594,1.0,0.4775716662406921,1.0,0.1500000059604644,0.4593038260936737,1.0,-2.4063990116119385,0.3640657663345337,2.0423331260681152,-0.1813406646251678,1.0,1.0,0.0,123.8408432006836,126.0,33913.734375,0.0,1310.1466064453125,1.0,281.541748046875,283.733642578125,294.0464782714844,296.2431335449219,293.1499938964844,293.1499938964844,281.25,30876.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782649040222168,1.0,0.0,0.0,3.702586889266968,3.702610492706299,9.147530022346472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.29150390625,0.0,1553.580810546875,1895.4371337890625,0.0,2313.956787109375,0.9131374955177308,1.0,0.0,3.0,1.0,0.0
18212100,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7437496185302734,0.2448761463165283,0.2238522917032241,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8913812637329102,0.4281166493892669,0.4085245430469513,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9605937004089355,0.5257530808448792,0.3694905936717987,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8137636184692383,0.3220706582069397,0.3085882365703583,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.631309449672699,0.1481923758983612,0.6846936941146851,284.921875,284.95001220703125,299.95440673828125,291.0947570800781,297.6556701660156,296.9811096191406,284.9076538085937,1.0,0.4773348867893219,1.0,0.1500000059604644,0.4578804075717926,1.0,-2.3950815200805664,0.3635821342468261,2.03149938583374,-0.1792604774236679,0.9316928386688232,0.9316928386688232,0.0,125.4450912475586,126.0,34742.4765625,0.0,1303.1087646484375,1.0,281.2961730957031,283.5315246582031,294.1293640136719,296.4688415527344,293.1499938964844,293.1499938964844,281.25,33477.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911783456802368,1.0,0.0,0.0,3.746402263641357,3.746426820755005,9.365309097120188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.54638671875,0.0,1623.7147216796875,1895.4371337890625,0.0,2391.060302734375,0.9236122965812684,1.0,0.0,3.0,1.0,0.0
18212160,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7392792105674744,0.2431588768959045,0.2225259840488433,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8857758641242981,0.4256501197814941,0.4064466953277588,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9545007348060608,0.5229943990707397,0.3677760362625122,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8088266849517822,0.3200974464416504,0.306946724653244,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6271671652793884,0.1468349993228912,0.6794180870056152,284.867919921875,284.95001220703125,299.9321594238281,291.0804138183594,297.6484069824219,296.9782409667969,284.8677978515625,1.0,0.4769490957260132,1.0,0.1500000059604644,0.4564017653465271,1.0,-2.380627155303955,0.3624207973480224,2.0182063579559326,-0.177162304520607,0.8739087581634521,0.8739087581634521,0.0,127.37646484375,129.0,34476.1171875,0.0,1293.68603515625,1.0,281.2567138671875,283.4992370605469,294.12384033203125,296.42724609375,293.1499938964844,293.1499938964844,281.54998779296875,37989.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964972853660583,1.0,0.0,0.0,3.673354148864746,3.6733787059783936,9.003656487038825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.43701171875,0.0,1574.284912109375,1895.4371337890625,0.0,2439.44482421875,0.9109498262405396,1.0,0.0,3.0,1.0,0.0
18212220,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7329337000846863,0.2410584390163421,0.2205267995595932,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8777616024017334,0.4224241077899933,0.403264433145523,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9455175399780272,0.519661009311676,0.3652602136135101,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8013913631439209,0.3174604177474975,0.3043879270553589,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6209663152694702,0.1448774933815002,0.670832097530365,285.011474609375,284.95001220703125,299.89794921875,291.0585021972656,297.6391296386719,296.9759521484375,285.0101013183594,1.0,0.4762185513973236,1.0,0.1500000059604644,0.4540359377861023,1.0,-2.3579862117767334,0.3606730103492737,1.9973132610321045,-0.1739457696676254,0.9719538688659668,0.9719538688659668,0.0,130.1466522216797,129.0,33392.13671875,0.0,1278.0625,1.0,281.5348815917969,283.6675109863281,294.009521484375,296.1866760253906,293.1499938964844,293.1499938964844,281.54998779296875,33222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847443222999573,1.0,0.0,0.0,3.7423253059387207,3.742349624633789,9.344936415800476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8271484375,0.0,1617.0262451171875,1895.4371337890625,0.0,2332.83935546875,0.9244582056999208,1.0,0.0,3.0,1.0,0.0
18212280,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7316609621047974,0.2405924499034881,0.2201338857412338,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8761205077171326,0.4216816127300262,0.4025935530662536,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9436586499214172,0.5189050436019897,0.3647612333297729,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7998397350311279,0.3168512284755707,0.3038406372070312,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.619624674320221,0.14441978931427,0.6688902974128723,285.0054626464844,284.95001220703125,299.8896484375,291.05322265625,297.6371459960937,296.9757995605469,285.0031433105469,1.0,0.4760545790195465,1.0,0.1500000059604644,0.4534444808959961,1.0,-2.3531181812286377,0.3604242503643036,1.992693901062012,-0.1731179356575012,0.9757021069526672,0.9757021069526672,0.0,130.7249298095703,132.0,33341.265625,0.0,1274.6641845703125,1.0,281.5433044433594,283.6610717773437,294.0081481933594,296.1913146972656,293.1499938964844,293.1499938964844,281.25,33185.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832626700401306,1.0,0.0,0.0,3.765904664993286,3.7659292221069336,9.46306727200863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.482421875,0.0,1644.2508544921875,1895.4371337890625,0.0,2319.48291015625,0.9292491674423218,1.0,0.0,3.0,1.0,0.0
18212340,296.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.7243798971176147,0.0,0.2177160531282425,296.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.8670017123222351,0.0,0.3986907005310058,296.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.9328915476799012,0.0,0.3616611361503601,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.7911614179611206,0.0,0.3006867468357086,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.6119927763938904,0.0,0.6583588123321533,284.8382873535156,294.1499938964844,299.8500061035156,291.0282592773437,297.6249084472656,296.9715576171875,284.8419189453125,0.0,0.0,1.0,0.1500000059604644,0.4504871666431427,1.0,-2.325367927551269,0.3583355247974396,1.9670324325561523,-0.1689696013927459,0.0,0.0,0.0,134.0184783935547,60.0,33531.26953125,0.0,1255.431884765625,0.0,281.2566223144531,283.4982604980469,294.05426025390625,296.30645751953125,293.1499938964844,293.1499938964844,278.1499938964844,42374.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5667378902435303,3.566762208938598,8.488592584399157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.1004638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.7243798971176147,0.0,0.2177160531282425,296.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.8670017123222351,0.0,0.3986907005310058,296.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.9328915476799012,0.0,0.3616611361503601,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.7911614179611206,0.0,0.3006867468357086,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.6119927763938904,0.0,0.6583588123321533,284.8382873535156,294.1499938964844,299.8500061035156,291.0282592773437,297.6249084472656,296.9715576171875,284.8419189453125,0.0,0.0,1.0,0.1500000059604644,0.4504871666431427,1.0,-2.325367927551269,0.3583355247974396,1.9670324325561523,-0.1689696013927459,0.0,0.0,0.0,134.0184783935547,60.0,33531.26953125,0.0,1255.431884765625,0.0,281.2566223144531,283.4982604980469,294.05426025390625,296.30645751953125,293.1499938964844,293.1499938964844,278.1499938964844,42374.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5667378902435303,3.566762208938598,8.488592584399157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.1004638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0020761480554938,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.4420391917228699,0.0,0.0021863123401999,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.4420391917228699,0.0,0.0016148017020896,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.4420391917228699,0.0,0.0021863025613129,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0103705804795026,285.1604309082031,294.1499938964844,299.829345703125,291.0169372558594,297.817138671875,296.9268798828125,283.846923828125,0.0,0.0,0.7831567525863647,0.1500000059604644,0.569645345211029,1.0,-0.0223750080913305,0.0019200937822461,0.0204549152404069,-0.0494817271828651,0.0,0.0,0.0,-0.1288433521986007,60.0,1893.59375,0.0,-3.3373453334206715e-05,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,1.6298145055770877e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9832940357285972e-13,1.9835893452953282e-13,6.233225709747934e-19,1.2570206160689155e-11,1.2570184476645707e-11,2.1801422032992588e-17,0.0,0.0,-0.0,0.0,0.0,6.956041040340632e-23,3.6476338568115715e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0009032655507326,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0015897643752396,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0014282391639426,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0012201030040159,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0028988004196435,285.27325439453125,294.1499938964844,299.8119506835937,291.0098571777344,298.0828552246094,297.50457763671875,283.4068603515625,0.0,0.0,0.6000000238418579,0.1500000059604644,0.670292317867279,1.0,-0.0075554559007287,0.0012287095887586,0.0063267461955547,-0.046789601445198,0.0,0.0,0.0,-0.0478567220270633,60.0,933.8190307617188,0.0,-6.348373972286936e-06,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.264109638981235e-26,-7.447641969167394e-26,-7.999910951108686e-29,1.955470684506996e-18,1.9541527789960466e-18,1.3179005632145138e-21,0.0,0.0,-0.0,0.0,0.0,9.809089250273721e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.000116141847684,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0001227746979566,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.086800855584444e-05,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0001225020096171,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0005789521965198,285.9565124511719,294.1499938964844,299.7742004394531,291.0018005371094,296.0146179199219,297.1295471191406,283.1849365234375,0.0,0.0,0.2000000029802322,0.1500000059604644,0.890097439289093,1.0,0.0421541333198547,-0.000633327756077,-0.0415208078920841,-0.0144094470888376,0.0,0.0,0.0,0.2213596403598785,60.0,239.2976226806641,-0.0,-1.0443531550663465e-07,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19054936283758e-21,4.20677321577404e-21,3.98377614706354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.000116141847684,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0001227746979566,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.086800855584444e-05,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0001225020096171,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0005789521965198,285.9565124511719,294.1499938964844,299.7742004394531,291.0018005371094,296.0146179199219,297.1295471191406,283.1849365234375,0.0,0.0,0.2000000029802322,0.1500000059604644,0.890097439289093,1.0,0.0421541333198547,-0.000633327756077,-0.0415208078920841,-0.0144094470888376,0.0,0.0,0.0,0.2213596403598785,60.0,239.2976226806641,-0.0,-1.0443531550663465e-07,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19054936283758e-21,4.20677321577404e-21,3.98377614706354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0001035655295709,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001090744044631,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,8.056734804995358e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001090661171474,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0005172858946025,285.9227600097656,294.1499938964844,299.7554016113281,291.0014038085937,295.7718811035156,297.4281921386719,283.1640319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0073475376702845,0.0013614404015243,0.0059860972687602,-0.0548608526587486,0.0,0.0,0.0,-0.0474891178309917,60.0,136.01841735839844,0.0,-8.304053977781224e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.345158628170404e-21,4.175849666340984e-21,4.16930896182942e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001003955621854,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001057231274899,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,7.808692316757515e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.000105722421722,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0005014851340092,286.81256103515625,294.1499938964844,299.7366943359375,291.0033569335937,294.69305419921875,296.4585266113281,283.2710266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.009990437887609,0.0001654402731219,-0.0101558780297636,-0.0175584573298692,0.0,0.0,0.0,0.0489643067121505,60.0,107.73015594482422,-0.0,-7.803389223681735e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34971216050728e-21,4.174937667403902e-21,4.174774897000162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001034650413203,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.00010895512969,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,8.047393203014508e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.000108954605821,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0005168184870854,286.8174133300781,294.1499938964844,299.6994323730469,291.0138854980469,294.6780090332031,297.9205627441406,283.2660827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006107125082053,0.0009756183717399,-0.0003649058926384,-0.0439894385635852,0.0,0.0,0.0,-0.0106283966451883,60.0,43.41722869873047,0.0,-8.28782376061099e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349826867193787e-21,4.174913837493677e-21,4.174913433596893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001034650413203,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.00010895512969,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,8.047393203014508e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.000108954605821,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0005168184870854,286.8174133300781,294.1499938964844,299.6994323730469,291.0138854980469,294.6780090332031,297.9205627441406,283.2660827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006107125082053,0.0009756183717399,-0.0003649058926384,-0.0439894385635852,0.0,0.0,0.0,-0.0106283966451883,60.0,43.41722869873047,0.0,-8.28782376061099e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349826867193787e-21,4.174913837493677e-21,4.174913433596893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001033083754009,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001087901255232,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,8.035206701606512e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001087896162061,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0005160360597074,286.8040771484375,294.1499938964844,299.6623840332031,291.0325927734375,294.77398681640625,298.8769226074219,283.3257751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054063215851,0.0009926072089001,0.0001127991927205,-0.0442713014781475,0.0,0.0,0.0,-0.0132459616288542,60.0,17.023210525512695,0.0,-8.26271957521385e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.349826867193787e-21,4.174913433596893e-21,4.174913433596893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001033083754009,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001087901255232,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,8.035206701606512e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001087896162061,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0005160360597074,286.8040771484375,294.1499938964844,299.6623840332031,291.0325927734375,294.77398681640625,298.8769226074219,283.3257751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054063215851,0.0009926072089001,0.0001127991927205,-0.0442713014781475,0.0,0.0,0.0,-0.0132459616288542,60.0,17.023210525512695,0.0,-8.26271957521385e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.349826867193787e-21,4.174913433596893e-21,4.174913433596893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001031659558066,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0001086401389329,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,8.024128328543156e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001086396296159,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0005153248202987,286.7901611328125,294.1499938964844,299.6255187988281,291.05877685546875,294.8717346191406,299.2887878417969,283.3923034667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010993402684107,0.0009823677828535,0.000116972514661,-0.0438101552426815,0.0,0.0,0.0,-0.0131365414708852,60.0,12.823744773864746,0.0,-8.239928916964345e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001031659558066,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0001086401389329,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,8.024128328543156e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001086396296159,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0005153248202987,286.7901611328125,294.1499938964844,299.6255187988281,291.05877685546875,294.8717346191406,299.2887878417969,283.3923034667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010993402684107,0.0009823677828535,0.000116972514661,-0.0438101552426815,0.0,0.0,0.0,-0.0131365414708852,60.0,12.823744773864746,0.0,-8.239928916964345e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001030214625643,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001084879550035,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,8.012887701625004e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.0001084874529624,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0005146032199263,286.775634765625,294.1499938964844,299.5888366699219,291.0917358398437,294.9635925292969,299.454833984375,283.4577331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010977988131344,0.0009722389513626,0.0001255598908755,-0.0433495193719863,0.0,0.0,0.0,-0.0130507191643118,60.0,12.293694496154783,0.0,-8.216838409680349e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001030214625643,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001084879550035,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,8.012887701625004e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.0001084874529624,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0005146032199263,286.775634765625,294.1499938964844,299.5888366699219,291.0917358398437,294.9635925292969,299.454833984375,283.4577331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010977988131344,0.0009722389513626,0.0001255598908755,-0.0433495193719863,0.0,0.0,0.0,-0.0130507191643118,60.0,12.293694496154783,0.0,-8.216838409680349e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001029486666084,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0001084112882381,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,8.007225551409647e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,0.000108410793473,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.0005142396548762,286.7681884765625,294.1499938964844,299.570556640625,291.11053466796875,295.00848388671875,299.4906921386719,283.4895935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010970223229378,0.0009671363513916,0.0001298859715461,-0.043117456138134,0.0,0.0,0.0,-0.0130074843764305,60.0,12.207953453063965,0.0,-8.20521819377973e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
