time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213360,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0001028755359584,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001083342649508,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,8.001536480151117e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0001083337701857,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.000513874401804,286.7605895996094,294.1499938964844,299.55230712890625,291.1307373046875,295.0527038574219,299.5102233886719,283.5208740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010962422238662,0.000962010002695,0.0001342322211712,-0.0428843013942241,0.0,0.0,0.0,-0.0129640474915504,60.0,12.146198272705078,0.0,-8.193552503144019e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0001027458565658,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0001081976879504,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,7.991449092514813e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0001081972077372,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,0.0005132267833687,286.7470092773437,294.1499938964844,299.5202941894531,291.1695251464844,295.1291809082031,299.5212097167969,283.5746459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010948589770123,0.0009529206436127,0.0001419383479515,-0.0424708910286426,0.0,0.0,0.0,-0.0128870317712426,60.0,12.05614948272705,0.0,-8.172888499302644e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001027280741254,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0001081789596355,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,7.990065932972357e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0001081784794223,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0005131379584781,286.7451477050781,294.1499938964844,299.51593017578125,291.17510986328125,295.13946533203125,299.52099609375,283.58184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001094669336453,0.0009516741847619,0.0001429951225873,-0.0424141958355903,0.0,0.0,0.0,-0.0128764696419239,60.0,12.04478645324707,0.0,-8.17005698650064e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.000102578982478,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0001080219371942,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,7.978468056535348e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.000108021464257,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0005123933660797,286.7292785644531,294.1499938964844,299.47967529296875,291.22412109375,295.22381591796875,299.5074768066406,283.6403503417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010930789867416,0.0009412240469828,0.0001518549543106,-0.0419388599693775,0.0,0.0,0.0,-0.0127879241481423,60.0,11.95411491394043,0.0,-8.146335517267289e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.000102578982478,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0001080219371942,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,7.978468056535348e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.000108021464257,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0005123933660797,286.7292785644531,294.1499938964844,299.47967529296875,291.22412109375,295.22381591796875,299.5074768066406,283.6403503417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010930789867416,0.0009412240469828,0.0001518549543106,-0.0419388599693775,0.0,0.0,0.0,-0.0127879241481423,60.0,11.95411491394043,0.0,-8.146335517267289e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001024283628794,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0001078633140423,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,7.96675230958499e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.000107862841105,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0005116411484777,286.7130126953125,294.1499938964844,299.44354248046875,291.277099609375,295.3056945800781,299.4822692871094,283.6962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010914724553003,0.0009306673891842,0.0001608050952199,-0.0414586551487445,0.0,0.0,0.0,-0.0126984762027859,60.0,11.866677284240724,0.0,-8.122407280097833e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001024283628794,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0001078633140423,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,7.96675230958499e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.000107862841105,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0005116411484777,286.7130126953125,294.1499938964844,299.44354248046875,291.277099609375,295.3056945800781,299.4822692871094,283.6962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010914724553003,0.0009306673891842,0.0001608050952199,-0.0414586551487445,0.0,0.0,0.0,-0.0126984762027859,60.0,11.866677284240724,0.0,-8.122407280097833e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001022764481604,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0001077033157343,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.954934699228033e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.000107702857349,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0005108824698254,286.6964111328125,294.1499938964844,299.4074401855469,291.3333435058594,295.3851318359375,299.4515686035156,283.74957275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010898521868512,0.0009200198692269,0.0001698322739684,-0.0409742854535579,0.0,0.0,0.0,-0.0126082580536603,60.0,11.781560897827148,0.0,-8.098309223214528e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001022764481604,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0001077033157343,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.954934699228033e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.000107702857349,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0005108824698254,286.6964111328125,294.1499938964844,299.4074401855469,291.3333435058594,295.3851318359375,299.4515686035156,283.74957275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010898521868512,0.0009200198692269,0.0001698322739684,-0.0409742854535579,0.0,0.0,0.0,-0.0126082580536603,60.0,11.781560897827148,0.0,-8.098309223214528e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0001022001015371,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001076229091268,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.948996062623337e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0001076224507414,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0005105011514388,286.68798828125,294.1499938964844,299.3894348144531,291.36248779296875,295.4239196777344,299.4351501464844,283.775146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089037861675,0.0009146691299974,0.0001743687898851,-0.0407308600842952,0.0,0.0,0.0,-0.0125629194080829,60.0,11.739855766296388,0.0,-8.086212943680948e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0001021235875668,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001075423278962,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,7.943043601699173e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001075418695108,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0005101190181449,286.6794738769531,294.1499938964844,299.3714294433594,291.3921813964844,295.46209716796875,299.4183654785156,283.8000793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001088221790269,0.0009093062835745,0.0001789155066944,-0.0404868796467781,0.0,0.0,0.0,-0.0125174801796674,60.0,11.698690414428713,0.0,-8.07409819003624e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.000101970268588,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001073808525688,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,7.931117579573765e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001073804087354,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005093532963655,286.66229248046875,294.1499938964844,299.3354797363281,291.45294189453125,295.5368347167969,299.3840637207031,283.8481140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010865866206586,0.0008985609165392,0.0001880256313597,-0.0399980023503303,0.0,0.0,0.0,-0.0124264322221279,60.0,11.617889404296877,0.0,-8.049850919178425e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.000101970268588,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001073808525688,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,7.931117579573765e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001073804087354,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005093532963655,286.66229248046875,294.1499938964844,299.3354797363281,291.45294189453125,295.5368347167969,299.3840637207031,283.8481140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010865866206586,0.0008985609165392,0.0001880256313597,-0.0399980023503303,0.0,0.0,0.0,-0.0124264322221279,60.0,11.617889404296877,0.0,-8.049850919178425e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001018170587485,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001072195009328,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.919199561001733e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001072190570994,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0005085881566628,286.6448669433594,294.1499938964844,299.2995300292969,291.5149841308594,295.6092834472656,299.3492736816406,283.8936462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010849524987861,0.0008878234075382,0.0001971291494555,-0.0395094528794288,0.0,0.0,0.0,-0.0123354513198137,60.0,11.53922176361084,0.0,-8.025658360111265e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001018170587485,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001072195009328,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.919199561001733e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001072190570994,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0005085881566628,286.6448669433594,294.1499938964844,299.2995300292969,291.5149841308594,295.6092834472656,299.3492736816406,283.8936462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010849524987861,0.0008878234075382,0.0001971291494555,-0.0395094528794288,0.0,0.0,0.0,-0.0123354513198137,60.0,11.53922176361084,0.0,-8.025658360111265e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001016648457152,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001070591897587,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.907359395176172e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001070587532012,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0005078279064036,286.6272277832031,294.1499938964844,299.2635803222656,291.5776672363281,295.6795349121094,299.314208984375,283.9367370605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010833290871232,0.0008771556313149,0.0002061734849121,-0.0390240475535392,0.0,0.0,0.0,-0.0122450618073344,60.0,11.462671279907228,0.0,-8.001659068668232e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001016648457152,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001070591897587,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.907359395176172e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001070587532012,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0005078279064036,286.6272277832031,294.1499938964844,299.2635803222656,291.5776672363281,295.6795349121094,299.314208984375,283.9367370605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010833290871232,0.0008771556313149,0.0002061734849121,-0.0390240475535392,0.0,0.0,0.0,-0.0122450618073344,60.0,11.462671279907228,0.0,-8.001659068668232e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.000101525321952,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001069122445187,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,7.896506576798856e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001069118152372,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0005071311024948,286.6094055175781,294.1499938964844,299.2276306152344,291.64031982421875,295.74774169921875,299.2790222167969,283.9776306152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010818409500643,0.0008673766860738,0.0002144642057828,-0.0385790653526783,0.0,0.0,0.0,-0.0121622029691934,60.0,11.388527870178224,0.0,-7.979690508364001e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.000101525321952,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001069122445187,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,7.896506576798856e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001069118152372,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0005071311024948,286.6094055175781,294.1499938964844,299.2276306152344,291.64031982421875,295.74774169921875,299.2790222167969,283.9776306152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010818409500643,0.0008673766860738,0.0002144642057828,-0.0385790653526783,0.0,0.0,0.0,-0.0121622029691934,60.0,11.388527870178224,0.0,-7.979690508364001e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001014703157125,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001068543206201,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,7.892227586125955e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0001068538913386,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.000506856420543,286.6004333496094,294.1499938964844,299.2096252441406,291.6714782714844,295.7810974121094,299.2613830566406,283.997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001081254100427,0.0008635207777842,0.0002177332789869,-0.0384035967290401,0.0,0.0,0.0,-0.0121295312419533,60.0,11.353120803833008,0.0,-7.971036808385179e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001014220251818,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0001068034544005,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,7.888471009209752e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0001068030323949,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0005066152662038,286.5914306640625,294.1499938964844,299.191650390625,291.702392578125,295.8139038085937,299.24371337890625,284.0163879394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010807387297973,0.0008601348381489,0.000220603949856,-0.0382495149970054,0.0,0.0,0.0,-0.0121008409187197,60.0,11.579839706420898,0.0,-7.963441106539906e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001013391374726,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.000106716157461,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,7.882023055572063e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0001067157427314,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,0.0005062013515271,286.57403564453125,294.1499938964844,299.15704345703125,291.76080322265625,295.8755187988281,299.20965576171875,284.0516357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001079854206182,0.0008543222793377,0.0002255319122923,-0.0379849970340728,0.0,0.0,0.0,-0.0120515907183289,60.0,14.69749355316162,0.0,-7.950411173851536e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0001013358269119,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0001067126650013,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.88176548667252e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0001067122502718,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0005061848205514,286.57330322265625,294.1499938964844,299.15557861328125,291.76318359375,295.8780517578125,299.208251953125,284.0530700683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010798188159242,0.000854089972563,0.0002257289015688,-0.0379744246602058,0.0,0.0,0.0,-0.0120496219024062,60.0,14.74478530883789,0.0,-7.949890346026224e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0001012499706121,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001066222394001,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,7.8750861575827e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001066218246705,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0005057560629211,286.5550537109375,294.1499938964844,299.1194763183594,291.8221740722656,295.9402160644531,299.17266845703125,284.0877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010789026273414,0.0008480692631565,0.0002308333787368,-0.0377004295587539,0.0,0.0,0.0,-0.011998607777059,60.0,15.291034698486328,0.0,-7.93640566598697e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0001012499706121,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001066222394001,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,7.8750861575827e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001066218246705,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0005057560629211,286.5550537109375,294.1499938964844,299.1194763183594,291.8221740722656,295.9402160644531,299.17266845703125,284.0877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010789026273414,0.0008480692631565,0.0002308333787368,-0.0377004295587539,0.0,0.0,0.0,-0.011998607777059,60.0,15.291034698486328,0.0,-7.93640566598697e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001011519416351,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001065189935616,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.867460226407275e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001065185861079,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005052664782851,286.5367126464844,294.1499938964844,299.083251953125,291.8786926269531,296.0004577636719,299.1369934082031,284.1206970214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010778568685054,0.0008411965100094,0.0002366603002883,-0.0373876430094242,0.0,0.0,0.0,-0.0119403740391135,60.0,15.37098503112793,0.0,-7.92102596847144e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001011519416351,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001065189935616,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.867460226407275e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001065185861079,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005052664782851,286.5367126464844,294.1499938964844,299.083251953125,291.8786926269531,296.0004577636719,299.1369934082031,284.1206970214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010778568685054,0.0008411965100094,0.0002366603002883,-0.0373876430094242,0.0,0.0,0.0,-0.0119403740391135,60.0,15.37098503112793,0.0,-7.92102596847144e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0001010358173516,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.000106396699266,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,7.858427852625027e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001063962990883,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0005046865553595,286.518310546875,294.1499938964844,299.04693603515625,291.9322204589844,296.05877685546875,299.1012878417969,284.15191650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010766182094812,0.0008330570999532,0.0002435611531836,-0.0370172001421451,0.0,0.0,0.0,-0.011871407739818,60.0,15.35683250427246,0.0,-7.902831100636831e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0001010358173516,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.000106396699266,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,7.858427852625027e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001063962990883,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0005046865553595,286.518310546875,294.1499938964844,299.04693603515625,291.9322204589844,296.05877685546875,299.1012878417969,284.15191650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010766182094812,0.0008330570999532,0.0002435611531836,-0.0370172001421451,0.0,0.0,0.0,-0.011871407739818,60.0,15.35683250427246,0.0,-7.902831100636831e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0001009708212222,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001063282397808,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,7.85337106208317e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001063278468791,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0005043619312345,286.5090637207031,294.1499938964844,299.0287170410156,291.9576721191406,296.0872497558594,299.0834350585937,284.1669311523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010759249562397,0.0008285014191642,0.0002474235952831,-0.0368098504841327,0.0,0.0,0.0,-0.011832807213068,60.0,15.340164184570312,0.0,-7.892656839203482e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001009019033517,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001062556548276,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,7.84801013651304e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001062552619259,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0005040177493356,286.49981689453125,294.1499938964844,299.010498046875,291.982177734375,296.115234375,299.0655517578125,284.1815795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001075190026313,0.0008236714056693,0.0002515186206437,-0.0365900136530399,0.0,0.0,0.0,-0.0117918811738491,60.0,15.320979118347168,0.0,-7.88187648481653e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.000100755089079,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0001061010407283,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.836590521037579e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001061006551026,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.000503284507431,286.4813232421875,294.1499938964844,298.973876953125,292.0279541015625,296.1698608398437,299.0297546386719,284.2098693847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010736243566498,0.0008133830269798,0.0002602413878776,-0.0361217223107814,0.0,0.0,0.0,-0.0117047065868973,60.0,15.27759838104248,0.0,-7.858938744220725e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.000100755089079,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0001061010407283,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.836590521037579e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001061006551026,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.000503284507431,286.4813232421875,294.1499938964844,298.973876953125,292.0279541015625,296.1698608398437,299.0297546386719,284.2098693847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010736243566498,0.0008133830269798,0.0002602413878776,-0.0361217223107814,0.0,0.0,0.0,-0.0117047065868973,60.0,15.27759838104248,0.0,-7.858938744220725e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.000100602817838,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0001059406786225,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,7.82474598963745e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,0.0001059402929968,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0005025240243412,286.4627990722656,294.1499938964844,298.9371032714844,292.0690002441406,296.2227478027344,298.993896484375,284.23687744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010720005957409,0.0008027126896195,0.0002692879061214,-0.035636018961668,0.0,0.0,0.0,-0.0116142956539988,60.0,15.228800773620604,0.0,-7.835184590021528e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.000100602817838,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0001059406786225,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,7.82474598963745e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,0.0001059402929968,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0005025240243412,286.4627990722656,294.1499938964844,298.9371032714844,292.0690002441406,296.2227478027344,298.993896484375,284.23687744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010720005957409,0.0008027126896195,0.0002692879061214,-0.035636018961668,0.0,0.0,0.0,-0.0116142956539988,60.0,15.228800773620604,0.0,-7.835184590021528e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001004535588435,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001057834888342,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,7.813135744072497e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001057831104844,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0005017785588279,286.4442749023437,294.1499938964844,298.900146484375,292.10479736328125,296.2738647460937,298.9579467773437,284.2626647949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010704089654609,0.0007922533550299,0.0002781555813271,-0.0351598970592021,0.0,0.0,0.0,-0.011525671929121,60.0,15.175305366516112,0.0,-7.811935631707456e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001004535588435,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001057834888342,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,7.813135744072497e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001057831104844,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0005017785588279,286.4442749023437,294.1499938964844,298.900146484375,292.10479736328125,296.2738647460937,298.9579467773437,284.2626647949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010704089654609,0.0007922533550299,0.0002781555813271,-0.0351598970592021,0.0,0.0,0.0,-0.011525671929121,60.0,15.175305366516112,0.0,-7.811935631707456e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001003155703074,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0001056381661328,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.802402251400054e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.000105637795059,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0005010893801227,286.42578125,294.1499938964844,298.86297607421875,292.134765625,296.3232116699219,298.9218139648437,284.28729248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689373593777,0.00078258337453,0.0002863539848476,-0.0347196869552135,0.0,0.0,0.0,-0.0114437360316514,60.0,15.1173677444458,0.0,-7.790470846202879e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001003155703074,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0001056381661328,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.802402251400054e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.000105637795059,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0005010893801227,286.42578125,294.1499938964844,298.86297607421875,292.134765625,296.3232116699219,298.9218139648437,284.28729248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689373593777,0.00078258337453,0.0002863539848476,-0.0347196869552135,0.0,0.0,0.0,-0.0114437360316514,60.0,15.1173677444458,0.0,-7.790470846202879e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
