time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215700,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0001002526769298,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0001055719258147,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.797509897500277e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001055715547408,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0005007752333767,286.4165344238281,294.1499938964844,298.84429931640625,292.1473999023437,296.3470458984375,298.9036560058594,284.2991027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682665742933,0.0007781754247844,0.0002900911204051,-0.0345190167427063,0.0,0.0,0.0,-0.0114063872024416,60.0,15.086682319641112,0.0,-7.780696620329763e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0001001950877252,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.000105511266156,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,7.793030090397224e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001055109023582,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0005004876293241,286.40728759765625,294.1499938964844,298.8255615234375,292.15838623046875,296.3704833984375,298.88543701171875,284.3106689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00106765225064,0.0007741388399153,0.0002935134107246,-0.0343352444469928,0.0,0.0,0.0,-0.0113721843808889,60.0,15.055096626281738,0.0,-7.77175159782928e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001000992633635,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0001054103486239,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,7.785575871821493e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0001054099848261,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0005000091041438,286.3888244628906,294.1499938964844,298.78790283203125,292.1750793457031,296.4160461425781,298.8487854003906,284.3330993652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666300076991,0.0007674215594306,0.0002992083900608,-0.0340294316411018,0.0,0.0,0.0,-0.0113152675330638,60.0,14.988210678100586,0.0,-7.756876385656143e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001000992633635,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0001054103486239,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,7.785575871821493e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0001054099848261,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0005000091041438,286.3888244628906,294.1499938964844,298.78790283203125,292.1750793457031,296.4160461425781,298.8487854003906,284.3330993652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666300076991,0.0007674215594306,0.0002992083900608,-0.0340294316411018,0.0,0.0,0.0,-0.0113152675330638,60.0,14.988210678100586,0.0,-7.756876385656143e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001000269185169,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001053341547958,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,7.779947918606922e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001053337982739,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0004996478091925,286.37042236328125,294.1499938964844,298.75,292.1843566894531,296.4600830078125,298.8118591308594,284.35467529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658577084541,0.0007623486453667,0.0003035090339835,-0.0337984673678875,0.0,0.0,0.0,-0.0112722823396325,60.0,14.916556358337402,0.0,-7.745652652602075e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001000269185169,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001053341547958,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,7.779947918606922e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001053337982739,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0004996478091925,286.37042236328125,294.1499938964844,298.75,292.1843566894531,296.4600830078125,298.8118591308594,284.35467529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658577084541,0.0007623486453667,0.0003035090339835,-0.0337984673678875,0.0,0.0,0.0,-0.0112722823396325,60.0,14.916556358337402,0.0,-7.745652652602075e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,9.997394954552874e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001052783627528,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.77582754381001e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001052780135069,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004993833135813,286.3520812988281,294.1499938964844,298.7117614746094,292.1893615722656,296.5025329589844,298.7745361328125,284.37548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010652923956513,0.0007586324354633,0.0003066600183956,-0.0336292721331119,0.0,0.0,0.0,-0.0112407952547073,60.0,14.840856552124023,0.0,-7.73743522586301e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,9.997394954552874e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001052783627528,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.77582754381001e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001052780135069,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004993833135813,286.3520812988281,294.1499938964844,298.7117614746094,292.1893615722656,296.5025329589844,298.7745361328125,284.37548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010652923956513,0.0007586324354633,0.0003066600183956,-0.0336292721331119,0.0,0.0,0.0,-0.0112407952547073,60.0,14.840856552124023,0.0,-7.73743522586301e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,9.99245239654556e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001052263032761,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,7.771982200210914e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001052259613061,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0004991365713067,286.3337707519531,294.1499938964844,298.67315673828125,292.19366455078125,296.5433044433594,298.7368469238281,284.3954772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010647645685821,0.0007551643648184,0.0003096002037636,-0.0334713719785213,0.0,0.0,0.0,-0.0112114092335104,60.0,14.765756607055664,0.0,-7.729771311915101e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,9.99245239654556e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001052263032761,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,7.771982200210914e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001052259613061,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0004991365713067,286.3337707519531,294.1499938964844,298.67315673828125,292.19366455078125,296.5433044433594,298.7368469238281,284.3954772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010647645685821,0.0007551643648184,0.0003096002037636,-0.0334713719785213,0.0,0.0,0.0,-0.0112114092335104,60.0,14.765756607055664,0.0,-7.729771311915101e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,9.99015537672676e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0001052021034411,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,7.770194497425109e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0001052017614711,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.000499021844007,286.3246765136719,294.1499938964844,298.6537475585937,292.195556640625,296.56304931640625,298.7178649902344,284.4051818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001064519281499,0.0007535520708188,0.0003109672106802,-0.0333979651331901,0.0,0.0,0.0,-0.011197748593986,60.0,14.729089736938477,0.0,-7.726209361180737e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.987966041080654e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001051790386554,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,7.768491195747629e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001051787039614,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,0.0004989125300198,286.3155517578125,294.1499938964844,298.6342468261719,292.1972961425781,296.5823974609375,298.6987609863281,284.41473388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010642855195328,0.000752015504986,0.0003122699854429,-0.033328004181385,0.0,0.0,0.0,-0.0111847287043929,60.0,14.69308376312256,0.0,-7.72281509853201e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.983895142795518e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001051361614372,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,7.765323971398175e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0001051358267432,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004987092688679,286.29742431640625,294.1499938964844,298.5950012207031,292.2002258300781,296.6200866699219,298.6603698730469,284.4333801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010638504754751,0.0007491579744964,0.0003146925300825,-0.0331978984177112,0.0,0.0,0.0,-0.011160516180098,60.0,14.622855186462402,0.0,-7.71650547903846e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.983895142795518e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001051361614372,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,7.765323971398175e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0001051358267432,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004987092688679,286.29742431640625,294.1499938964844,298.5950012207031,292.2002258300781,296.6200866699219,298.6603698730469,284.4333801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010638504754751,0.0007491579744964,0.0003146925300825,-0.0331978984177112,0.0,0.0,0.0,-0.011160516180098,60.0,14.622855186462402,0.0,-7.71650547903846e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.980257891584188e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.0001050978535204,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,7.762494351482019e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001050975188263,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0004985277191735,286.27935791015625,294.1499938964844,298.5555114746094,292.2025146484375,296.6562805175781,298.62164306640625,284.4514465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010634619975462,0.0007466045790351,0.0003168573894072,-0.0330816358327865,0.0,0.0,0.0,-0.0111388806253671,60.0,14.55517578125,0.0,-7.710870164601148e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.980257891584188e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.0001050978535204,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,7.762494351482019e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001050975188263,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0004985277191735,286.27935791015625,294.1499938964844,298.5555114746094,292.2025146484375,296.6562805175781,298.62164306640625,284.4514465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010634619975462,0.0007466045790351,0.0003168573894072,-0.0330816358327865,0.0,0.0,0.0,-0.0111388806253671,60.0,14.55517578125,0.0,-7.710870164601148e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,9.977035369956866e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0001050639039021,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,7.759987056488171e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.000105063576484,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0004983668331988,286.26141357421875,294.1499938964844,298.5157470703125,292.20416259765625,296.6910095214844,298.5826110839844,284.46893310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010631175246089,0.0007443412905558,0.000318776234053,-0.0329785868525505,0.0,0.0,0.0,-0.0111197037622332,60.0,14.489957809448242,0.0,-7.705876470254226e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,9.977035369956866e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0001050639039021,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,7.759987056488171e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.000105063576484,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0004983668331988,286.26141357421875,294.1499938964844,298.5157470703125,292.20416259765625,296.6910095214844,298.5826110839844,284.46893310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010631175246089,0.0007443412905558,0.000318776234053,-0.0329785868525505,0.0,0.0,0.0,-0.0111197037622332,60.0,14.489957809448242,0.0,-7.705876470254226e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,9.974217391572893e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001050342107191,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,7.757794082863256e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.000105033890577,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004982261452823,286.2435302734375,294.1499938964844,298.4757385253906,292.2052001953125,296.7243347167969,298.5433044433594,284.4859313964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062816241756,0.0007423610659316,0.0003204551176168,-0.0328884199261665,0.0,0.0,0.0,-0.0111029250547289,60.0,14.427072525024414,0.0,-7.701508053514773e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,9.974217391572893e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001050342107191,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,7.757794082863256e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.000105033890577,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004982261452823,286.2435302734375,294.1499938964844,298.4757385253906,292.2052001953125,296.7243347167969,298.5433044433594,284.4859313964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062816241756,0.0007423610659316,0.0003204551176168,-0.0328884199261665,0.0,0.0,0.0,-0.0111029250547289,60.0,14.427072525024414,0.0,-7.701508053514773e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.972995758289473e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001050213395501,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.756843842798844e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.000105021019408,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0004981651436537,286.2346496582031,294.1499938964844,298.4556884765625,292.2055053710937,296.74029541015625,298.5235290527344,284.49420166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010626856237649,0.0007415024447254,0.0003211831208318,-0.0328493267297744,0.0,0.0,0.0,-0.0110956504940986,60.0,14.396693229675291,0.0,-7.699615167666708e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.971850522561e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001050092760124,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,7.755952537991107e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001050089558702,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0004981079837307,286.2257995605469,294.1499938964844,298.435546875,292.20562744140625,296.7559509277344,298.503662109375,284.5023498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010625632712617,0.0007406973745673,0.0003218658384867,-0.0328126661479473,0.0,0.0,0.0,-0.0110888294875621,60.0,14.366862297058104,0.0,-7.697839521370042e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.969745588023216e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001049870988936,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.754313992336392e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001049867860274,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0004980029189027,286.2081604003906,294.1499938964844,298.3951721191406,292.2054748535156,296.7864990234375,298.4638671875,284.5184326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062337658368,0.0007392169209197,0.0003231207956559,-0.0327452570199966,0.0,0.0,0.0,-0.0110762845724821,60.0,14.308253288269045,0.0,-7.694575998584696e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.969745588023216e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001049870988936,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.754313992336392e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001049867860274,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0004980029189027,286.2081604003906,294.1499938964844,298.3951721191406,292.2054748535156,296.7864990234375,298.4638671875,284.5184326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062337658368,0.0007392169209197,0.0003231207956559,-0.0327452570199966,0.0,0.0,0.0,-0.0110762845724821,60.0,14.308253288269045,0.0,-7.694575998584696e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,9.96808521449566e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001049696002155,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,7.753021782264113e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001049692873493,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0004979200894013,286.1906433105469,294.1499938964844,298.3546447753906,292.2047424316406,296.81561279296875,298.423828125,284.5340881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010621597757562,0.0007380477036349,0.0003241120721213,-0.0326920188963413,0.0,0.0,0.0,-0.0110663771629333,60.0,14.251596450805664,0.0,-7.691998860082094e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,9.96808521449566e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001049696002155,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,7.753021782264113e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001049692873493,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0004979200894013,286.1906433105469,294.1499938964844,298.3546447753906,292.2047424316406,296.81561279296875,298.423828125,284.5340881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010621597757562,0.0007380477036349,0.0003241120721213,-0.0326920188963413,0.0,0.0,0.0,-0.0110663771629333,60.0,14.251596450805664,0.0,-7.691998860082094e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,9.96678354567848e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001049558850354,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.752008968964219e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001049555794452,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0004978551296517,286.1732482910156,294.1499938964844,298.3139953613281,292.2034606933594,296.8433532714844,298.38360595703125,284.5493469238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010620201937854,0.0007371302926912,0.0003248898719903,-0.0326502472162246,0.0,0.0,0.0,-0.0110586043447256,60.0,14.196799278259276,0.0,-7.689976655456121e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,9.96678354567848e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001049558850354,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.752008968964219e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001049555794452,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0004978551296517,286.1732482910156,294.1499938964844,298.3139953613281,292.2034606933594,296.8433532714844,298.38360595703125,284.5493469238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010620201937854,0.0007371302926912,0.0003248898719903,-0.0326502472162246,0.0,0.0,0.0,-0.0110586043447256,60.0,14.196799278259276,0.0,-7.689976655456121e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.965826029656456e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001049457860062,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.751263183308765e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.000104945487692,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.0004978073993697,286.1559753417969,294.1499938964844,298.2732238769531,292.20166015625,296.8697509765625,298.3431701660156,284.564208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619171662256,0.0007364533958025,0.0003254637995269,-0.0326194241642952,0.0,0.0,0.0,-0.0110528683289885,60.0,14.143709182739258,0.0,-7.68848522625376e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.965826029656456e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001049457860062,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.751263183308765e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.000104945487692,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.0004978073993697,286.1559753417969,294.1499938964844,298.2732238769531,292.20166015625,296.8697509765625,298.3431701660156,284.564208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619171662256,0.0007364533958025,0.0003254637995269,-0.0326194241642952,0.0,0.0,0.0,-0.0110528683289885,60.0,14.143709182739258,0.0,-7.68848522625376e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,9.965511708287522e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001049424754455,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,7.751017983537167e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001049421771313,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,0.0004977917415089,286.1474304199219,294.1499938964844,298.2528076171875,292.2005615234375,296.8822937011719,298.3229064941406,284.5715026855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618834057822,0.0007362302276305,0.000325653119944,-0.0326092615723609,0.0,0.0,0.0,-0.0110509786754846,60.0,14.117945671081545,0.0,-7.687993530680617e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.965255594579504e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0001049397760652,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,7.750818622298539e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.000104939477751,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0004977789940312,286.1388854980469,294.1499938964844,298.2323913574219,292.1993103027344,296.89453125,298.3026123046875,284.57867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001061855815351,0.0007360481540672,0.0003258077485952,-0.0326009690761566,0.0,0.0,0.0,-0.011049436405301,60.0,14.092530250549316,0.0,-7.68759207403491e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,9.964897617464884e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001049359852913,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.750539225526154e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.000104935694253,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000497761182487,286.1219177246094,294.1499938964844,298.1914978027344,292.1965026855469,296.9184265136719,298.2619323730469,284.5929260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618164669722,0.0007357909344136,0.0003260255616623,-0.0325892567634582,0.0,0.0,0.0,-0.0110472561791539,60.0,14.042380332946776,0.0,-7.687025060931776e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,9.964897617464884e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001049359852913,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.750539225526154e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.000104935694253,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000497761182487,286.1219177246094,294.1499938964844,298.1914978027344,292.1965026855469,296.9184265136719,298.2619323730469,284.5929260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618164669722,0.0007357909344136,0.0003260255616623,-0.0325892567634582,0.0,0.0,0.0,-0.0110472561791539,60.0,14.042380332946776,0.0,-7.687025060931776e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,9.96492090052925e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001049362253979,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,7.750556687824428e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001049359343596,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0004977624048478,286.1050720214844,294.1499938964844,298.15057373046875,292.1932067871094,296.94097900390625,298.22119140625,284.6068725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618179803714,0.0007358013535849,0.0003260166558902,-0.0325897336006164,0.0,0.0,0.0,-0.0110473437234759,60.0,13.993593215942385,0.0,-7.687048508842055e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,9.96492090052925e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001049362253979,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,7.750556687824428e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001049359343596,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0004977624048478,286.1050720214844,294.1499938964844,298.15057373046875,292.1932067871094,296.94097900390625,298.22119140625,284.6068725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618179803714,0.0007358013535849,0.0003260166558902,-0.0325897336006164,0.0,0.0,0.0,-0.0110473437234759,60.0,13.993593215942385,0.0,-7.687048508842055e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,9.965257777366789e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001049397687893,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,7.750817894702777e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.000104939477751,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0004977793432772,286.0884094238281,294.1499938964844,298.109619140625,292.1894226074219,296.9623413085937,298.18035888671875,284.6205139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618530213832,0.0007360316812992,0.0003258213982917,-0.0326002202928066,0.0,0.0,0.0,-0.0110492957755923,60.0,13.946025848388672,0.0,-7.687555836355386e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,9.965257777366789e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001049397687893,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,7.750817894702777e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.000104939477751,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0004977793432772,286.0884094238281,294.1499938964844,298.109619140625,292.1894226074219,296.9623413085937,298.18035888671875,284.6205139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618530213832,0.0007360316812992,0.0003258213982917,-0.0326002202928066,0.0,0.0,0.0,-0.0110492957755923,60.0,13.946025848388672,0.0,-7.687555836355386e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.965909703169018e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001049466227414,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,7.751324301352724e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.000104946338979,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0004978119977749,286.0718688964844,294.1499938964844,298.0687255859375,292.1852111816406,296.98248291015625,298.1394958496094,284.6339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619217064231,0.0007364823832176,0.0003254392649978,-0.0326207429170608,0.0,0.0,0.0,-0.0110531151294708,60.0,13.899587631225586,0.0,-7.688549175099979e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
