time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218040,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.965909703169018e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001049466227414,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,7.751324301352724e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.000104946338979,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0004978119977749,286.0718688964844,294.1499938964844,298.0687255859375,292.1852111816406,296.98248291015625,298.1394958496094,284.6339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619217064231,0.0007364823832176,0.0003254392649978,-0.0326207429170608,0.0,0.0,0.0,-0.0110531151294708,60.0,13.899587631225586,0.0,-7.688549175099979e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,9.966384823201224e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0001049516213242,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,7.751693192403764e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001049513375619,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0004978357465006,286.0636901855469,294.1499938964844,298.0482788085937,292.1829528808594,296.99200439453125,298.1190490722656,284.6405029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619719978421,0.0007368121878243,0.0003251598100177,-0.0326357595622539,0.0,0.0,0.0,-0.0110559100285172,60.0,13.876907348632812,0.0,-7.689275349775927e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.96691596810706e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0001049572019837,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.752105739200488e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0001049569182214,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.000497862289194,286.0555114746094,294.1499938964844,298.02783203125,292.1805725097656,297.00128173828125,298.0986022949219,284.64703369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010620282264426,0.0007371808751486,0.000324847351294,-0.0326525494456291,0.0,0.0,0.0,-0.011059034615755,60.0,13.854446411132812,0.0,-7.690088210665635e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,9.968141239369288e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001049700949806,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,7.753058162052184e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0001049698184942,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0004979235818609,286.0392761230469,294.1499938964844,297.987060546875,292.175537109375,297.019287109375,298.0577392578125,284.6600036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010621573310345,0.0007380332099273,0.0003241241211071,-0.0326913595199584,0.0,0.0,0.0,-0.0110662532970309,60.0,13.8100004196167,0.0,-7.691966885658985e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,9.968141239369288e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001049700949806,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,7.753058162052184e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0001049698184942,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0004979235818609,286.0392761230469,294.1499938964844,297.987060546875,292.175537109375,297.019287109375,298.0577392578125,284.6600036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010621573310345,0.0007380332099273,0.0003241241211071,-0.0326913595199584,0.0,0.0,0.0,-0.0110662532970309,60.0,13.8100004196167,0.0,-7.691966885658985e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.969776147045196e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001049873026204,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,7.754328544251621e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.000104987026134,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0004980053054168,286.0232238769531,294.1499938964844,297.94635009765625,292.17010498046875,297.0360412597656,298.0168762207031,284.6727294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062330789864,0.0007391723338514,0.0003231584560126,-0.0327432267367839,0.0,0.0,0.0,-0.0110759055241942,60.0,13.766488075256348,0.0,-7.694477233144428e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.969776147045196e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001049873026204,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,7.754328544251621e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.000104987026134,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0004980053054168,286.0232238769531,294.1499938964844,297.94635009765625,292.17010498046875,297.0360412597656,298.0168762207031,284.6727294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062330789864,0.0007391723338514,0.0003231584560126,-0.0327432267367839,0.0,0.0,0.0,-0.0110759055241942,60.0,13.766488075256348,0.0,-7.694477233144428e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.971725376090036e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,0.0001050078208209,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,7.755844126222655e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001050075516104,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0004981028032489,286.00732421875,294.1499938964844,297.90576171875,292.164306640625,297.0517272949219,297.97607421875,284.6852722167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010625376598909,0.0007405320066027,0.0003220057114958,-0.0328051373362541,0.0,0.0,0.0,-0.0110874259844422,60.0,13.723918914794922,0.0,-7.697475012946597e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.971725376090036e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,0.0001050078208209,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,7.755844126222655e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001050075516104,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0004981028032489,286.00732421875,294.1499938964844,297.90576171875,292.164306640625,297.0517272949219,297.97607421875,284.6852722167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010625376598909,0.0007405320066027,0.0003220057114958,-0.0328051373362541,0.0,0.0,0.0,-0.0110874259844422,60.0,13.723918914794922,0.0,-7.697475012946597e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,9.97401075437665e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001050318751367,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.757620915072039e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001050316132022,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0004982170066796,285.9916076660156,294.1499938964844,297.8653259277344,292.1581726074219,297.0663757324219,297.93536376953125,284.6976318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010627803858369,0.0007421267800964,0.0003206536057405,-0.0328777506947517,0.0,0.0,0.0,-0.0111009394749999,60.0,13.682186126708984,0.0,-7.700991488945874e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,9.97401075437665e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001050318751367,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.757620915072039e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001050316132022,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0004982170066796,285.9916076660156,294.1499938964844,297.8653259277344,292.1581726074219,297.0663757324219,297.93536376953125,284.6976318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010627803858369,0.0007421267800964,0.0003206536057405,-0.0328777506947517,0.0,0.0,0.0,-0.0111009394749999,60.0,13.682186126708984,0.0,-7.700991488945874e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.975314605981112e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001050456048687,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,7.758635183563456e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001050453356583,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0004982821992598,285.9838256835937,294.1499938964844,297.8451538085937,292.15496826171875,297.0731811523437,297.9150695800781,284.7037353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010629192693158,0.0007430370897054,0.0003198822087142,-0.0329192019999027,0.0,0.0,0.0,-0.011108654551208,60.0,13.66170883178711,0.0,-7.702999482717132e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,9.976671572076155e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001050598875735,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,7.759690197417513e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001050596256391,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0004983500111848,285.97607421875,294.1499938964844,297.8250427246094,292.1517028808594,297.0798034667969,297.8948059082031,284.70977783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010630636243149,0.0007439847686327,0.0003190788556821,-0.0329623483121395,0.0,0.0,0.0,-0.0111166844144463,60.0,13.641399383544922,0.0,-7.705089899445738e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,9.979562310036272e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001050903156283,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.761937013128772e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001050900536938,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0004984944243915,285.96063232421875,294.1499938964844,297.78497314453125,292.1448974609375,297.092529296875,297.85430908203125,284.7218322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010633701458573,0.0007460031192749,0.0003173670265823,-0.0330542512238025,0.0,0.0,0.0,-0.0111337834969162,60.0,13.601170539855955,0.0,-7.709542870770748e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,9.979562310036272e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001050903156283,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.761937013128772e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001050900536938,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0004984944243915,285.96063232421875,294.1499938964844,297.78497314453125,292.1448974609375,297.092529296875,297.85430908203125,284.7218322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010633701458573,0.0007460031192749,0.0003173670265823,-0.0330542512238025,0.0,0.0,0.0,-0.0111337834969162,60.0,13.601170539855955,0.0,-7.709542870770748e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.982867777580395e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001051251165335,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,7.764507608953863e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.000105124861875,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0004986596177332,285.9454345703125,294.1499938964844,297.7451171875,292.1378173828125,297.1041259765625,297.8139953613281,284.7336730957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637217201292,0.0007483123918063,0.000315409299219,-0.0331593938171863,0.0,0.0,0.0,-0.0111533505842089,60.0,13.56174087524414,0.0,-7.714638883271618e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.982867777580395e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001051251165335,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,7.764507608953863e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.000105124861875,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0004986596177332,285.9454345703125,294.1499938964844,297.7451171875,292.1378173828125,297.1041259765625,297.8139953613281,284.7336730957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637217201292,0.0007483123918063,0.000315409299219,-0.0331593938171863,0.0,0.0,0.0,-0.0111533505842089,60.0,13.56174087524414,0.0,-7.714638883271618e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,9.986425720853732e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001051625731633,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,7.767273928038776e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001051623185048,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004988374421373,285.93035888671875,294.1499938964844,297.7055053710937,292.1304626464844,297.11480712890625,297.7738647460937,284.7453918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010640999535098,0.0007507985574193,0.0003133014251943,-0.0332725942134857,0.0,0.0,0.0,-0.0111744161695241,60.0,13.522961616516112,0.0,-7.720127825905365e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,9.986425720853732e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001051625731633,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,7.767273928038776e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001051623185048,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004988374421373,285.93035888671875,294.1499938964844,297.7055053710937,292.1304626464844,297.11480712890625,297.7738647460937,284.7453918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010640999535098,0.0007507985574193,0.0003133014251943,-0.0332725942134857,0.0,0.0,0.0,-0.0111744161695241,60.0,13.522961616516112,0.0,-7.720127825905365e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,9.990271792048588e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001052030638675,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.770265074213967e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001052028164849,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0004990295856259,285.9154968261719,294.1499938964844,297.6661682128906,292.12286376953125,297.1244812011719,297.73394775390625,284.7569885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010645090369507,0.0007534864707849,0.0003110225370619,-0.0333949774503707,0.0,0.0,0.0,-0.0111971916630864,60.0,13.484838485717772,0.0,-7.726064410462642e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,9.990271792048588e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001052030638675,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.770265074213967e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001052028164849,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0004990295856259,285.9154968261719,294.1499938964844,297.6661682128906,292.12286376953125,297.1244812011719,297.73394775390625,284.7569885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010645090369507,0.0007534864707849,0.0003110225370619,-0.0333949774503707,0.0,0.0,0.0,-0.0111971916630864,60.0,13.484838485717772,0.0,-7.726064410462642e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,9.99229960143566e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001052244188031,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,7.77184177422896e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001052241714205,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.0004991309251636,285.9081420898437,294.1499938964844,297.6466064453125,292.11895751953125,297.1288757324219,297.714111328125,284.7626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001064725103788,0.0007549042347818,0.0003098208399023,-0.0334595292806625,0.0,0.0,0.0,-0.0112092057242989,60.0,13.466053009033203,0.0,-7.729196482841871e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.994363063015044e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001052461448125,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,7.773446122882888e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001052458974299,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0004992340691387,285.9008178710937,294.1499938964844,297.6271057128906,292.114990234375,297.1330871582031,297.6943359375,284.7684020996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001064944663085,0.0007563464459963,0.0003085981879848,-0.0335251912474632,0.0,0.0,0.0,-0.011221426539123,60.0,13.447395324707031,0.0,-7.732383267011755e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.998591121984646e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001052906518452,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.776734128128737e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001052904117386,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004994453047402,285.8862609863281,294.1499938964844,297.58837890625,292.10693359375,297.1410827636719,297.6549072265625,284.7797546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010653939098119,0.0007593017071485,0.0003060922026634,-0.0336597450077533,0.0,0.0,0.0,-0.0112464651465415,60.0,13.41034698486328,0.0,-7.738915286381599e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.998591121984646e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001052906518452,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.776734128128737e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001052904117386,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004994453047402,285.8862609863281,294.1499938964844,297.58837890625,292.10693359375,297.1410827636719,297.6549072265625,284.7797546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010653939098119,0.0007593017071485,0.0003060922026634,-0.0336597450077533,0.0,0.0,0.0,-0.0112464651465415,60.0,13.41034698486328,0.0,-7.738915286381599e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.000100034449133,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001053417581715,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,7.780508894938976e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001053415180649,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0004996878560632,285.8719482421875,294.1499938964844,297.54998779296875,292.09869384765625,297.1480712890625,297.6161193847656,284.7909545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010659104445949,0.000762695679441,0.0003032147360499,-0.0338142700493335,0.0,0.0,0.0,-0.0112752225250005,60.0,13.37467098236084,0.0,-7.746420038756696e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.000100034449133,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001053417581715,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,7.780508894938976e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001053415180649,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0004996878560632,285.8719482421875,294.1499938964844,297.54998779296875,292.09869384765625,297.1480712890625,297.6161193847656,284.7909545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010659104445949,0.000762695679441,0.0003032147360499,-0.0338142700493335,0.0,0.0,0.0,-0.0112752225250005,60.0,13.37467098236084,0.0,-7.746420038756696e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001000858173938,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001053958403645,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.784503395669162e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001053956075338,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0004999444936402,285.8576354980469,294.1499938964844,297.513671875,292.0914306640625,297.1548767089844,297.5775146484375,284.8021240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664550354704,0.0007662873831577,0.0003001676523126,-0.0339777953922748,0.0,0.0,0.0,-0.0113056451082229,60.0,13.339865684509276,0.0,-7.754366748713437e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001000858173938,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001053958403645,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.784503395669162e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001053956075338,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0004999444936402,285.8576354980469,294.1499938964844,297.513671875,292.0914306640625,297.1548767089844,297.5775146484375,284.8021240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664550354704,0.0007662873831577,0.0003001676523126,-0.0339777953922748,0.0,0.0,0.0,-0.0113056451082229,60.0,13.339865684509276,0.0,-7.754366748713437e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001001698401523,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.000105484316009,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,7.79103793320246e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001054840831784,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.000500364229083,285.8435363769531,294.1499938964844,297.4809875488281,292.0862731933594,297.1608581542969,297.54156494140625,284.8132019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673515498638,0.000772166007664,0.0002951855421997,-0.0342454314231872,0.0,0.0,0.0,-0.0113554652780294,60.0,13.311094284057615,0.0,-7.767381049461619e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001001698401523,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.000105484316009,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,7.79103793320246e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001054840831784,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.000500364229083,285.8435363769531,294.1499938964844,297.4809875488281,292.0862731933594,297.1608581542969,297.54156494140625,284.8132019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673515498638,0.000772166007664,0.0002951855421997,-0.0342454314231872,0.0,0.0,0.0,-0.0113554652780294,60.0,13.311094284057615,0.0,-7.767381049461619e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001002162098302,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001055331449606,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,7.794644625391811e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.00010553291213,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0005005959537811,285.8365478515625,294.1499938964844,297.4659118652344,292.0844421386719,297.16357421875,297.5243530273437,284.8186950683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678457329049,0.000775410735514,0.0002924349973909,-0.0343931503593921,0.0,0.0,0.0,-0.0113829607143998,60.0,13.298930168151855,0.0,-7.774569610319304e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0001002662102109,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001055857937899,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,7.798532897140831e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001055855609592,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,0.0005008457228541,285.8296203613281,294.1499938964844,297.4516296386719,292.0830993652344,297.1661682128906,297.5077819824219,284.8241577148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010683779837563,0.0007789091323502,0.0002894688514061,-0.0345524176955223,0.0,0.0,0.0,-0.0114126019179821,60.0,13.28806972503662,0.0,-7.782323052651918e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001003726938506,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0001056979162967,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.806814392097294e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0001056976834661,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0005013776826672,285.8158264160156,294.1499938964844,297.4254455566406,292.081787109375,297.1710205078125,297.476318359375,284.83502197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695110540837,0.0007863602950237,0.0002831507299561,-0.034891627728939,0.0,0.0,0.0,-0.0114757334813475,60.0,13.26945972442627,0.0,-7.79885169777117e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001003726938506,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0001056979162967,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.806814392097294e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0001056976834661,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0005013776826672,285.8158264160156,294.1499938964844,297.4254455566406,292.081787109375,297.1710205078125,297.476318359375,284.83502197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695110540837,0.0007863602950237,0.0002831507299561,-0.034891627728939,0.0,0.0,0.0,-0.0114757334813475,60.0,13.26945972442627,0.0,-7.79885169777117e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.00010048608965,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001058173220371,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.815633580321446e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001058170964824,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0005019441596232,285.8022155761719,294.1499938964844,297.402099609375,292.08221435546875,297.17535400390625,297.4479064941406,284.8458251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010707189794629,0.000794295920059,0.0002764230594038,-0.0352528803050518,0.0,0.0,0.0,-0.0115429749712347,60.0,13.256025314331056,0.0,-7.81647315761802e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.00010048608965,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001058173220371,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.815633580321446e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001058170964824,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0005019441596232,285.8022155761719,294.1499938964844,297.402099609375,292.08221435546875,297.17535400390625,297.4479064941406,284.8458251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010707189794629,0.000794295920059,0.0002764230594038,-0.0352528803050518,0.0,0.0,0.0,-0.0115429749712347,60.0,13.256025314331056,0.0,-7.81647315761802e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0001005954909487,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001059325149981,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,7.824141357559711e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001059322894434,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0005024906713515,285.78875732421875,294.1499938964844,297.3814392089844,292.084228515625,297.17926025390625,297.4220886230469,284.8565368652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010718839475885,0.0008019512169994,0.0002699327596928,-0.0356013551354408,0.0,0.0,0.0,-0.011607838794589,60.0,13.24624252319336,0.0,-7.83349136668221e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0001005954909487,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001059325149981,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,7.824141357559711e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001059322894434,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0005024906713515,285.78875732421875,294.1499938964844,297.3814392089844,292.084228515625,297.17926025390625,297.4220886230469,284.8565368652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010718839475885,0.0008019512169994,0.0002699327596928,-0.0356013551354408,0.0,0.0,0.0,-0.011607838794589,60.0,13.24624252319336,0.0,-7.83349136668221e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
