time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220380,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001006958991638,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001060382419382,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,7.831950642867014e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001060380236594,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0005029923049733,285.7754821777344,294.1499938964844,297.3631591796875,292.08770751953125,297.1827392578125,297.3990783691406,284.8671569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010729532223194,0.0008089773473329,0.0002639758458826,-0.0359211862087249,0.0,0.0,0.0,-0.0116673735901713,60.0,13.23961067199707,0.0,-7.849126859582611e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001006958991638,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001060382419382,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,7.831950642867014e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001060380236594,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0005029923049733,285.7754821777344,294.1499938964844,297.3631591796875,292.08770751953125,297.1827392578125,297.3990783691406,284.8671569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010729532223194,0.0008089773473329,0.0002639758458826,-0.0359211862087249,0.0,0.0,0.0,-0.0116673735901713,60.0,13.23961067199707,0.0,-7.849126859582611e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001007399187074,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001060845970641,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,7.835373980924487e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001060843787854,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0005032122135162,285.7689208984375,294.1499938964844,297.3548583984375,292.0899658203125,297.184326171875,297.3887023925781,284.8724365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010734217939898,0.0008120572892948,0.0002613645046949,-0.0360613800585269,0.0,0.0,0.0,-0.011693469248712,60.0,13.237222671508787,0.0,-7.855985728610906e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0001007805039989,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,0.0001061273287632,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,7.83853029133752e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001061271104845,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0005034150090068,285.76239013671875,294.1499938964844,297.3470458984375,292.092529296875,297.1858215332031,297.37890625,284.877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738535784184,0.0008148965425789,0.0002589570649433,-0.0361906141042709,0.0,0.0,0.0,-0.0117175253108143,60.0,13.235215187072754,0.0,-7.86231098004464e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001008510807878,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001062016453943,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,7.84401927376166e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001062014271155,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0005037676310166,285.7494506835937,294.1499938964844,297.3328552246094,292.0985412597656,297.1886291503906,297.3606872558594,284.88818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010746056213974,0.0008198342402465,0.0002547714393585,-0.0364153608679771,0.0,0.0,0.0,-0.0117593659088015,60.0,13.231907844543455,0.0,-7.8733179975643e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001008510807878,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001062016453943,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,7.84401927376166e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001062014271155,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0005037676310166,285.7494506835937,294.1499938964844,297.3328552246094,292.0985412597656,297.1886291503906,297.3606872558594,284.88818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010746056213974,0.0008198342402465,0.0002547714393585,-0.0364153608679771,0.0,0.0,0.0,-0.0117593659088015,60.0,13.231907844543455,0.0,-7.8733179975643e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001009047628031,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.000106258165033,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,7.848194218240678e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001062579540302,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0005040358519181,285.7366943359375,294.1499938964844,297.3203430175781,292.1056213378906,297.1911315917969,297.3446960449219,284.8985900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010751768713817,0.0008235886343754,0.0002515882370062,-0.0365862473845481,0.0,0.0,0.0,-0.0117911780253052,60.0,13.22968292236328,0.0,-7.881692454247968e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001009047628031,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.000106258165033,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,7.848194218240678e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001062579540302,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0005040358519181,285.7366943359375,294.1499938964844,297.3203430175781,292.1056213378906,297.1911315917969,297.3446960449219,284.8985900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010751768713817,0.0008235886343754,0.0002515882370062,-0.0365862473845481,0.0,0.0,0.0,-0.0117911780253052,60.0,13.22968292236328,0.0,-7.881692454247968e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001009488478302,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001063045856426,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,7.85162192187272e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001063043746398,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.000504256109707,285.7241516113281,294.1499938964844,297.30926513671875,292.1136169433594,297.1933898925781,297.33062744140625,284.908935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010756459087133,0.0008266709628514,0.0002489749749656,-0.0367265380918979,0.0,0.0,0.0,-0.0118172941729426,60.0,13.22856330871582,0.0,-7.888570507930126e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001009488478302,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001063045856426,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,7.85162192187272e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001063043746398,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.000504256109707,285.7241516113281,294.1499938964844,297.30926513671875,292.1136169433594,297.1933898925781,297.33062744140625,284.908935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010756459087133,0.0008266709628514,0.0002489749749656,-0.0367265380918979,0.0,0.0,0.0,-0.0118172941729426,60.0,13.22856330871582,0.0,-7.888570507930126e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001009918851195,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001063498930307,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,7.854968862375244e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001063496893038,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0005044711288064,285.7117614746094,294.1499938964844,297.2994079589844,292.1224060058594,297.1954040527344,297.3182067871094,284.9192199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010761036537587,0.000829679891467,0.0002464237913955,-0.0368634909391403,0.0,0.0,0.0,-0.0118427891284227,60.0,13.22891902923584,0.0,-7.895287978954002e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001009918851195,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001063498930307,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,7.854968862375244e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001063496893038,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0005044711288064,285.7117614746094,294.1499938964844,297.2994079589844,292.1224060058594,297.1954040527344,297.3182067871094,284.9192199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010761036537587,0.000829679891467,0.0002464237913955,-0.0368634909391403,0.0,0.0,0.0,-0.0118427891284227,60.0,13.22891902923584,0.0,-7.895287978954002e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,0.0001010164851322,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001063757954398,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.856881711632013e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.000106375591713,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0005045940051786,285.7056579589844,294.1499938964844,297.2948303222656,292.1270446777344,297.19635009765625,297.3125305175781,284.9243469238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010763659374788,0.0008314001606777,0.0002449657768011,-0.036941785365343,0.0,0.0,0.0,-0.0118573671206831,60.0,13.229900360107422,0.0,-7.899129883526258e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001010465057333,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0001064074021996,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,7.859216566430405e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,0.0001064071984728,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0005047440063208,285.6995849609375,294.1499938964844,297.2904663085937,292.1318359375,297.1972045898437,297.30718994140625,284.929443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010766853811219,0.0008335002348758,0.0002431851899018,-0.037037368863821,0.0,0.0,0.0,-0.0118751609697937,60.0,13.231656074523926,0.0,-7.903821597210482e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001011214480968,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0001064863172359,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,7.865044608479366e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001064861135091,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0005051183979958,285.68756103515625,294.1499938964844,297.2822570800781,292.1418151855469,297.1988525390625,297.29718017578125,284.93963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010774827096611,0.0008387432899326,0.0002387394488323,-0.037275992333889,0.0,0.0,0.0,-0.0119195831939578,60.0,13.237481117248535,0.0,-7.915539868008636e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001011214480968,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0001064863172359,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,7.865044608479366e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001064861135091,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0005051183979958,285.68756103515625,294.1499938964844,297.2822570800781,292.1418151855469,297.1988525390625,297.29718017578125,284.93963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010774827096611,0.0008387432899326,0.0002387394488323,-0.037275992333889,0.0,0.0,0.0,-0.0119195831939578,60.0,13.237481117248535,0.0,-7.915539868008636e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001012038483167,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001065730830305,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,7.871453271945938e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001065728865796,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0005055301007814,285.6757507324219,294.1499938964844,297.2745056152344,292.1521301269531,297.2002868652344,297.2880249023437,284.94976806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001078360597603,0.0008445089915767,0.0002338516351301,-0.0375383980572223,0.0,0.0,0.0,-0.0119684394448995,60.0,13.24588680267334,0.0,-7.928436929205419e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001012038483167,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001065730830305,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,7.871453271945938e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001065728865796,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0005055301007814,285.6757507324219,294.1499938964844,297.2745056152344,292.1521301269531,297.2002868652344,297.2880249023437,284.94976806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001078360597603,0.0008445089915767,0.0002338516351301,-0.0375383980572223,0.0,0.0,0.0,-0.0119684394448995,60.0,13.24588680267334,0.0,-7.928436929205419e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001012761276797,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001066491822712,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.877073949202895e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001066489858203,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005058911629021,285.66412353515625,294.1499938964844,297.2669677734375,292.1627197265625,297.2015686035156,297.279541015625,284.9598693847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010791298700496,0.0008495653164573,0.0002295645535923,-0.0377685129642486,0.0,0.0,0.0,-0.0120112812146544,60.0,13.255253791809082,0.0,-7.93975516444334e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001012761276797,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001066491822712,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.877073949202895e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001066489858203,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005058911629021,285.66412353515625,294.1499938964844,297.2669677734375,292.1627197265625,297.2015686035156,297.279541015625,284.9598693847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010791298700496,0.0008495653164573,0.0002295645535923,-0.0377685129642486,0.0,0.0,0.0,-0.0120112812146544,60.0,13.255253791809082,0.0,-7.93975516444334e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001013412183965,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001067177217919,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.882136560510844e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.000106717532617,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005062163691036,285.6526794433594,294.1499938964844,297.2594299316406,292.1733703613281,297.2026672363281,297.2713928222656,284.96990966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010798230068758,0.0008541190181858,0.0002257039450341,-0.0379757471382617,0.0,0.0,0.0,-0.0120498668402433,60.0,13.264808654785156,0.0,-7.949955715957915e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001013412183965,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001067177217919,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.882136560510844e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.000106717532617,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005062163691036,285.6526794433594,294.1499938964844,297.2594299316406,292.1733703613281,297.2026672363281,297.2713928222656,284.96990966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010798230068758,0.0008541190181858,0.0002257039450341,-0.0379757471382617,0.0,0.0,0.0,-0.0120498668402433,60.0,13.264808654785156,0.0,-7.949955715957915e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001013695655274,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.00010674756777,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.884341175667942e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001067473785951,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0005063579883426,285.6470031738281,294.1499938964844,297.2555847167969,292.1787109375,297.2031555175781,297.26739501953125,284.97491455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001080124406144,0.0008561018039472,0.0002240226458525,-0.0380659811198711,0.0,0.0,0.0,-0.0120666651055216,60.0,13.26942539215088,0.0,-7.954399450227356e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0001013953442452,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001067747143679,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,7.886345701990649e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.000106774525193,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0005064868018962,285.64141845703125,294.1499938964844,297.2516174316406,292.1839904785156,297.2035827636719,297.2633972167969,284.9799194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010803987970575,0.0008579049026593,0.0002224938507424,-0.0381480380892753,0.0,0.0,0.0,-0.0120819434523582,60.0,13.273855209350586,0.0,-7.95844101730836e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.000101438628917,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001068202836904,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.88971155998297e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,0.0001068201017915,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0005067030433565,285.6303405761719,294.1499938964844,297.24334716796875,292.1944274902344,297.204345703125,297.2552490234375,284.9898681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010808596853166,0.0008609315846115,0.0002199281589128,-0.0382857732474803,0.0,0.0,0.0,-0.012107590213418,60.0,13.281908988952637,0.0,-7.96522812152034e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.000101438628917,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001068202836904,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.88971155998297e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,0.0001068201017915,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0005067030433565,285.6303405761719,294.1499938964844,297.24334716796875,292.1944274902344,297.204345703125,297.2552490234375,284.9898681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010808596853166,0.0008609315846115,0.0002199281589128,-0.0382857732474803,0.0,0.0,0.0,-0.012107590213418,60.0,13.281908988952637,0.0,-7.96522812152034e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001014692243188,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001068524943548,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,7.892090798122808e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001068523124558,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0005068559548817,285.61944580078125,294.1499938964844,297.2343139648437,292.2045288085937,297.2049255371094,297.2467346191406,284.99981689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010811851825565,0.0008630698430351,0.0002181153104174,-0.0383830778300762,0.0,0.0,0.0,-0.0121257081627845,60.0,13.288517951965332,0.0,-7.970024995529459e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001014692243188,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001068524943548,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,7.892090798122808e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001068523124558,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0005068559548817,285.61944580078125,294.1499938964844,297.2343139648437,292.2045288085937,297.2049255371094,297.2467346191406,284.99981689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010811851825565,0.0008630698430351,0.0002181153104174,-0.0383830778300762,0.0,0.0,0.0,-0.0121257081627845,60.0,13.288517951965332,0.0,-7.970024995529459e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0001014862718875,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001068704441422,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,7.893416477600113e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001068702549673,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0005069411126896,285.6087646484375,294.1499938964844,297.2242736816406,292.21417236328125,297.205322265625,297.23760986328125,285.0097351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010813662083819,0.0008642594912089,0.000217106717173,-0.0384372137486934,0.0,0.0,0.0,-0.0121357887983322,60.0,13.29326629638672,0.0,-7.972694504587707e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0001014862718875,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001068704441422,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,7.893416477600113e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001068702549673,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0005069411126896,285.6087646484375,294.1499938964844,297.2242736816406,292.21417236328125,297.205322265625,297.23760986328125,285.0097351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010813662083819,0.0008642594912089,0.000217106717173,-0.0384372137486934,0.0,0.0,0.0,-0.0121357887983322,60.0,13.29326629638672,0.0,-7.972694504587707e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001014887238852,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001068730198312,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,7.893606380093843e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001068728379323,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0005069534527137,285.5982360839844,294.1499938964844,297.2130432128906,292.22320556640625,297.2054748535156,297.2276306152344,285.01959228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010813918197527,0.0008644277113489,0.0002169641520595,-0.0384448692202568,0.0,0.0,0.0,-0.0121372146531939,60.0,13.295713424682615,0.0,-7.973071802780397e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001014887238852,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001068730198312,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,7.893606380093843e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001068728379323,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0005069534527137,285.5982360839844,294.1499938964844,297.2130432128906,292.22320556640625,297.2054748535156,297.2276306152344,285.01959228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010813918197527,0.0008644277113489,0.0002169641520595,-0.0384448692202568,0.0,0.0,0.0,-0.0121372146531939,60.0,13.295713424682615,0.0,-7.973071802780397e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001014835797832,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0001068675992428,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.893206202425063e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0001068674246198,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0005069277831353,285.59307861328125,294.1499938964844,297.2068786621094,292.2274169921875,297.2054443359375,297.2221984863281,285.0245361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010813364060595,0.0008640656014904,0.0002172708627767,-0.0384283885359764,0.0,0.0,0.0,-0.0121341440826654,60.0,13.295830726623535,0.0,-7.972258941890686e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.0001014748049783,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0001068583587766,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,7.892523717600852e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001068581768777,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0005068840109743,285.58795166015625,294.1499938964844,297.2003173828125,292.2314453125,297.2053527832031,297.2164611816406,285.0294494628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010812424588948,0.0008634492987766,0.0002177932183258,-0.0384003445506095,0.0,0.0,0.0,-0.012128921225667,60.0,13.295248031616213,0.0,-7.970876225726897e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001014463996398,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001068284327629,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.890313281677663e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.00010682825814,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.000506742100697,285.57781982421875,294.1499938964844,297.1859130859375,292.2388000488281,297.2050170898437,297.2041320800781,285.0392761230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001080939779058,0.0008614563266746,0.000219483525143,-0.0383096486330032,0.0,0.0,0.0,-0.0121120382100343,60.0,13.292017936706545,0.0,-7.966405490833496e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001014463996398,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001068284327629,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.890313281677663e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.00010682825814,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.000506742100697,285.57781982421875,294.1499938964844,297.1859130859375,292.2388000488281,297.2050170898437,297.2041320800781,285.0392761230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001080939779058,0.0008614563266746,0.000219483525143,-0.0383096486330032,0.0,0.0,0.0,-0.0121120382100343,60.0,13.292017936706545,0.0,-7.966405490833496e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001013992441585,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001067787743522,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,7.886645471444353e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001067785997292,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0005065066507086,285.5679016113281,294.1499938964844,297.1695556640625,292.2450866699219,297.204345703125,297.1901550292969,285.0491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010804367484524,0.0008581510628573,0.0002222857292508,-0.0381592400372028,0.0,0.0,0.0,-0.0120840314775705,60.0,13.284990310668944,0.0,-7.958993109014045e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001013992441585,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001067787743522,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,7.886645471444353e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001067785997292,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0005065066507086,285.5679016113281,294.1499938964844,297.1695556640625,292.2450866699219,297.204345703125,297.1901550292969,285.0491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010804367484524,0.0008581510628573,0.0002222857292508,-0.0381592400372028,0.0,0.0,0.0,-0.0120840314775705,60.0,13.284990310668944,0.0,-7.958993109014045e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001013345390674,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001067106277332,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.881612691562623e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0001067104603862,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0005061834817752,285.55816650390625,294.1499938964844,297.1510009765625,292.25018310546875,297.203369140625,297.1744079589844,285.0588684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010797468712553,0.0008536170353181,0.0002261298795929,-0.0379529036581516,0.0,0.0,0.0,-0.0120456144213676,60.0,13.274044036865234,0.0,-7.948830926807204e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
