time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001013345390674,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001067106277332,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.881612691562623e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0001067104603862,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0005061834817752,285.55816650390625,294.1499938964844,297.1510009765625,292.25018310546875,297.203369140625,297.1744079589844,285.0588684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010797468712553,0.0008536170353181,0.0002261298795929,-0.0379529036581516,0.0,0.0,0.0,-0.0120456144213676,60.0,13.274044036865234,0.0,-7.948830926807204e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001012507927953,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.000106622435851,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,7.875098526710644e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001066222685039,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0005057652015239,285.54864501953125,294.1499938964844,297.1300048828125,292.2539367675781,297.2019958496094,297.1566467285156,285.0686340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010788540821522,0.0008477496448904,0.0002311044081579,-0.0376858823001384,0.0,0.0,0.0,-0.011995899491012,60.0,13.258694648742676,0.0,-7.935690149452057e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001012507927953,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.000106622435851,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,7.875098526710644e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001066222685039,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0005057652015239,285.54864501953125,294.1499938964844,297.1300048828125,292.2539367675781,297.2019958496094,297.1566467285156,285.0686340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010788540821522,0.0008477496448904,0.0002311044081579,-0.0376858823001384,0.0,0.0,0.0,-0.011995899491012,60.0,13.258694648742676,0.0,-7.935690149452057e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001012003995128,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001065693650161,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,7.871178240748122e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001065691976691,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0005055135115981,285.5439758300781,294.1499938964844,297.1184997558594,292.2552490234375,297.2011413574219,297.1467590332031,285.0735168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010783165926113,0.0008442194084636,0.0002340971841476,-0.0375252179801464,0.0,0.0,0.0,-0.011965986341238,60.0,13.248940467834473,0.0,-7.927788914230406e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001011458007269,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,0.0001065118631231,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,7.866931264288723e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001065116957761,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.000505240750499,285.5393371582031,294.1499938964844,297.1063232421875,292.25616455078125,297.2001647949219,297.1363525390625,285.0783996582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010777341667562,0.000840394583065,0.000237339612795,-0.0373511463403701,0.0,0.0,0.0,-0.0119335753843188,60.0,13.238070487976074,0.0,-7.919232558606384e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001010233463603,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001063829113263,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,7.857407035771757e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001063827439793,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0005046291626058,285.5301818847656,294.1499938964844,297.0797424316406,292.2567443847656,297.19793701171875,297.1140441894531,285.088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764297330752,0.0008318171021528,0.0002446126018185,-0.0369607619941234,0.0,0.0,0.0,-0.0118609024211764,60.0,13.21316146850586,0.0,-7.900061405052838e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001010233463603,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001063829113263,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,7.857407035771757e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001063827439793,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0005046291626058,285.5301818847656,294.1499938964844,297.0797424316406,292.2567443847656,297.19793701171875,297.1140441894531,285.088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764297330752,0.0008318171021528,0.0002446126018185,-0.0369607619941234,0.0,0.0,0.0,-0.0118609024211764,60.0,13.21316146850586,0.0,-7.900061405052838e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001009487823466,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001063043819158,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,7.85160664236173e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001063042218447,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0005042566917836,285.5255126953125,294.1499938964844,297.064697265625,292.25634765625,297.196533203125,297.10113525390625,285.0931701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010756346164271,0.000826594128739,0.0002490404585842,-0.036723043769598,0.0,0.0,0.0,-0.0118166459724307,60.0,13.197432518005373,0.0,-7.888399267130809e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001008783510769,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001062302108039,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,7.846128573874012e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0001062300507328,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005039048846811,285.521240234375,294.1499938964844,297.04998779296875,292.2555236816406,297.1951599121094,297.08892822265625,285.09783935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010748840868473,0.0008216610294766,0.0002532230864744,-0.0364985130727291,0.0,0.0,0.0,-0.0117748482152819,60.0,13.18240737915039,0.0,-7.877392249611148e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001007177852443,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001060611175489,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,7.833639392629266e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0001060609647538,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.000503102899529,285.5124816894531,294.1499938964844,297.01641845703125,292.2529296875,297.1918334960937,297.0607604980469,285.1075439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010731727816164,0.0008104150765575,0.0002627577050589,-0.0359866246581077,0.0,0.0,0.0,-0.0116795590147376,60.0,13.14663028717041,0.0,-7.85232785460721e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001007177852443,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001060611175489,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,7.833639392629266e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0001060609647538,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.000503102899529,285.5124816894531,294.1499938964844,297.01641845703125,292.2529296875,297.1918334960937,297.0607604980469,285.1075439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010731727816164,0.0008104150765575,0.0002627577050589,-0.0359866246581077,0.0,0.0,0.0,-0.0116795590147376,60.0,13.14663028717041,0.0,-7.85232785460721e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.000100552519143,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001058870839187,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,7.820784958312288e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001058869238477,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0005022773984819,285.5039367675781,294.1499938964844,296.97869873046875,292.24957275390625,297.1878662109375,297.02911376953125,285.1172180175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010714113013818,0.0007988400175236,0.000272571312962,-0.0354597344994545,0.0,0.0,0.0,-0.0115814814344048,60.0,13.107525825500488,0.0,-7.826572101521378e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.000100552519143,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001058870839187,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,7.820784958312288e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001058869238477,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0005022773984819,285.5039367675781,294.1499938964844,296.97869873046875,292.24957275390625,297.1878662109375,297.02911376953125,285.1172180175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010714113013818,0.0007988400175236,0.000272571312962,-0.0354597344994545,0.0,0.0,0.0,-0.0115814814344048,60.0,13.107525825500488,0.0,-7.826572101521378e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0001004674777504,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0001057975241565,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.814170385245234e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0001057973713614,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0005018525989726,285.499755859375,294.1499938964844,296.9583435058594,292.24761962890625,297.185546875,297.0116271972656,285.1220397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010705048916861,0.0007928838604129,0.0002776210603769,-0.0351885966956615,0.0,0.0,0.0,-0.011531013995409,60.0,13.086766242980955,0.0,-7.81333611143964e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001003814977593,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001057069821399,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,7.807483052602038e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001057068293448,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0005014231428503,285.4956359863281,294.1499938964844,296.93707275390625,292.2454528808594,297.1830139160156,296.99334716796875,285.1268615722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695883538573,0.0007868619868531,0.0002827263670042,-0.0349144674837589,0.0,0.0,0.0,-0.0114799896255135,60.0,13.065511703491213,0.0,-7.79996440769537e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,0.0001002070421236,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001055232642102,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,7.793914119247347e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.000105523118691,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0005005517741665,285.48748779296875,294.1499938964844,296.891845703125,292.2406005859375,297.1775817871094,296.9549865722656,285.1365051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010677293175831,0.0007746438495814,0.0002930854388978,-0.0343582369387149,0.0,0.0,0.0,-0.0113764647394418,60.0,13.021876335144045,0.0,-7.772869992095367e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,0.0001002070421236,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001055232642102,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,7.793914119247347e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.000105523118691,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0005005517741665,285.48748779296875,294.1499938964844,296.891845703125,292.2406005859375,297.1775817871094,296.9549865722656,285.1365051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010677293175831,0.0007746438495814,0.0002930854388978,-0.0343582369387149,0.0,0.0,0.0,-0.0113764647394418,60.0,13.021876335144045,0.0,-7.772869992095367e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001000275078695,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001053342057275,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.779950101394206e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001053340529324,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0004996550269424,285.4795227050781,294.1499938964844,296.84326171875,292.2350158691406,297.1713562011719,296.9131774902344,285.1461486816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658157989382,0.0007620699470862,0.0003037458809558,-0.0337857790291309,0.0,0.0,0.0,-0.0112699242308735,60.0,12.975991249084473,0.0,-7.745035901507435e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001000275078695,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001053342057275,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.779950101394206e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001053340529324,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0004996550269424,285.4795227050781,294.1499938964844,296.84326171875,292.2350158691406,297.1713562011719,296.9131774902344,285.1461486816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658157989382,0.0007620699470862,0.0003037458809558,-0.0337857790291309,0.0,0.0,0.0,-0.0112699242308735,60.0,12.975991249084473,0.0,-7.745035901507435e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.984411735786124e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001051410727086,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,7.7656855864916e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001051409271894,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.000498738954775,285.47174072265625,294.1499938964844,296.7916564941406,292.2287292480469,297.1642761230469,296.8681945800781,285.15576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010638613021001,0.0007492257282137,0.0003146355738863,-0.033200979232788,0.0,0.0,0.0,-0.0111610926687717,60.0,12.9281587600708,0.0,-7.716655403555708e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.984411735786124e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001051410727086,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,7.7656855864916e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001051409271894,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.000498738954775,285.47174072265625,294.1499938964844,296.7916564941406,292.2287292480469,297.1642761230469,296.8681945800781,285.15576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010638613021001,0.0007492257282137,0.0003146355738863,-0.033200979232788,0.0,0.0,0.0,-0.0111610926687717,60.0,12.9281587600708,0.0,-7.716655403555708e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.96575181488879e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0001049445709213,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,7.751171506242827e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001049444254022,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004978069337084,285.46417236328125,294.1499938964844,296.7372436523437,292.22174072265625,297.15631103515625,296.8202819824219,285.16534423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618725791573,0.0007361574098467,0.0003257152275182,-0.0326059460639953,0.0,0.0,0.0,-0.0110503630712628,60.0,12.878538131713867,0.0,-7.687832948022334e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.96575181488879e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0001049445709213,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,7.751171506242827e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001049444254022,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004978069337084,285.46417236328125,294.1499938964844,296.7372436523437,292.22174072265625,297.15631103515625,296.8202819824219,285.16534423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010618725791573,0.0007361574098467,0.0003257152275182,-0.0326059460639953,0.0,0.0,0.0,-0.0110503630712628,60.0,12.878538131713867,0.0,-7.687832948022334e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.956295980373396e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001048449921654,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,7.74381696828641e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001048448539222,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0004973346367478,285.4604797363281,294.1499938964844,296.7090759277344,292.218017578125,297.1518859863281,296.79498291015625,285.1701354980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010608648881316,0.0007295349496416,0.0003313299093861,-0.0323043949902057,0.0,0.0,0.0,-0.0109942499548196,60.0,12.852900505065918,0.0,-7.673247637285385e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.946805948857218e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001047450568876,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,7.736435509286821e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001047449186444,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0004968605935573,285.4568176269531,294.1499938964844,296.6803283691406,292.2141418457031,297.147216796875,296.76910400390625,285.1748962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598533554002,0.0007228887407109,0.0003369646146893,-0.0320017524063587,0.0,0.0,0.0,-0.0109379356727004,60.0,12.826952934265137,0.0,-7.658623957240708e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.92774948826991e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001045443787006,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.721613656030968e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001045442331815,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0004959087236784,285.4496154785156,294.1499938964844,296.6211853027344,292.2059020996094,297.137451171875,296.7162780761719,285.1844482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010578224901109,0.0007095424225553,0.0003482800675556,-0.0313939899206161,0.0,0.0,0.0,-0.0108248507604002,60.0,12.774407386779783,0.0,-7.629299858535887e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.92774948826991e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001045443787006,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.721613656030968e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001045442331815,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0004959087236784,285.4496154785156,294.1499938964844,296.6211853027344,292.2059020996094,297.137451171875,296.7162780761719,285.1844482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010578224901109,0.0007095424225553,0.0003482800675556,-0.0313939899206161,0.0,0.0,0.0,-0.0108248507604002,60.0,12.774407386779783,0.0,-7.629299858535887e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.916228009387852e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001044230521074,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,7.712651859037578e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001044229065882,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0004953332245349,285.4454040527344,294.1499938964844,296.584716796875,292.20068359375,297.1310119628906,296.6832275390625,285.1901550292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565946577116,0.0007014736183919,0.0003551209811121,-0.0310265365988016,0.0,0.0,0.0,-0.0107564823701977,60.0,12.74196720123291,0.0,-7.611598817902633e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.90854750853032e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001043421652866,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,7.706677570240572e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001043420270434,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0004949495778419,285.4425964355469,294.1499938964844,296.56005859375,292.19708251953125,297.126708984375,296.6611633300781,285.1939697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010557760251685,0.0006960942992009,0.0003596817259676,-0.0307815559208393,0.0,0.0,0.0,-0.010710903443396,60.0,12.720340728759766,0.0,-7.599808782288164e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.889301873045042e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001041394934873,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,7.691708742640913e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0001041393552441,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0004939882783219,285.435791015625,294.1499938964844,296.49725341796875,292.1877136230469,297.114990234375,296.6040954589844,285.2034912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010537250200286,0.0006826159078627,0.000371109083062,-0.030167706310749,0.0,0.0,0.0,-0.0105966981500387,60.0,12.665072441101074,0.0,-7.570309179527612e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.889301873045042e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001041394934873,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,7.691708742640913e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0001041393552441,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0004939882783219,285.435791015625,294.1499938964844,296.49725341796875,292.1877136230469,297.114990234375,296.6040954589844,285.2034912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010537250200286,0.0006826159078627,0.000371109083062,-0.030167706310749,0.0,0.0,0.0,-0.0105966981500387,60.0,12.665072441101074,0.0,-7.570309179527612e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,9.870076610241084e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.0001039370326907,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.676755194552243e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001039369017235,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0004930279683321,285.4291381835937,294.1499938964844,296.4330444335937,292.1778259277344,297.1023254394531,296.5453491210937,285.21295166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010516761103644,0.0006691516609862,0.0003825244202744,-0.029554471373558,0.0,0.0,0.0,-0.010482613928616,60.0,12.608779907226562,0.0,-7.540897684066294e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,9.870076610241084e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.0001039370326907,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.676755194552243e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001039369017235,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0004930279683321,285.4291381835937,294.1499938964844,296.4330444335937,292.1778259277344,297.1023254394531,296.5453491210937,285.21295166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010516761103644,0.0006691516609862,0.0003825244202744,-0.029554471373558,0.0,0.0,0.0,-0.010482613928616,60.0,12.608779907226562,0.0,-7.540897684066294e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,9.860503632808104e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001038362242979,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.669309707125649e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001038360933307,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0004925497923977,285.4259033203125,294.1499938964844,296.4005126953125,292.1726989746094,297.0954895019531,296.5152587890625,285.2176818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050655846484,0.0006624475936405,0.0003882083110511,-0.0292491186410188,0.0,0.0,0.0,-0.0104258097708225,60.0,12.58020305633545,0.0,-7.526274714564354e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.85095466603525e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001037356632878,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,7.66188240959309e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001037355323205,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0004920728388242,285.4227294921875,294.1499938964844,296.3677062988281,292.1674499511719,297.08843994140625,296.48492431640625,285.222412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496382601559,0.0006557598244398,0.0003938784648198,-0.0289444997906684,0.0,0.0,0.0,-0.01036914344877,60.0,12.551481246948242,0.0,-7.511700772511176e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,9.831923671299592e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0001035352543112,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,7.647080201422796e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.000103535123344,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0004911222495138,285.4164428710937,294.1499938964844,296.301513671875,292.1566772460937,297.0738525390625,296.4237365722656,285.2318420410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001047610072419,0.0006424319581128,0.0004051781143061,-0.0283374097198247,0.0,0.0,0.0,-0.0102562140673398,60.0,12.49374008178711,0.0,-7.482699970751129e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,9.831923671299592e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0001035352543112,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,7.647080201422796e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.000103535123344,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0004911222495138,285.4164428710937,294.1499938964844,296.301513671875,292.1566772460937,297.0738525390625,296.4237365722656,285.2318420410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001047610072419,0.0006424319581128,0.0004051781143061,-0.0283374097198247,0.0,0.0,0.0,-0.0102562140673398,60.0,12.49374008178711,0.0,-7.482699970751129e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,9.813105134526268e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0001033370863297,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,7.632443157490343e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001033369553624,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0004901822539977,285.4103088378906,294.1499938964844,296.2347412109375,292.1455078125,297.05828857421875,296.3616027832031,285.2412414550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010456044692546,0.0006292525213211,0.0004163519479334,-0.0277370531111955,0.0,0.0,0.0,-0.0101445438340306,60.0,12.435365676879885,0.0,-7.454077888269239e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,9.813105134526268e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0001033370863297,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,7.632443157490343e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001033369553624,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0004901822539977,285.4103088378906,294.1499938964844,296.2347412109375,292.1455078125,297.05828857421875,296.3616027832031,285.2412414550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010456044692546,0.0006292525213211,0.0004163519479334,-0.0277370531111955,0.0,0.0,0.0,-0.0101445438340306,60.0,12.435365676879885,0.0,-7.454077888269239e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
