time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.794524521566927e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0001031414140015,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,7.61799092288129e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001031412903103,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004892541328445,285.4043884277344,294.1499938964844,296.1676330566406,292.134033203125,297.0417785644531,296.298828125,285.2506103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436243610456,0.0006162399658933,0.0004273843660484,-0.0271442681550979,0.0,0.0,0.0,-0.010034286417067,60.0,12.376614570617676,0.0,-7.42587147328777e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.794524521566927e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0001031414140015,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,7.61799092288129e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001031412903103,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004892541328445,285.4043884277344,294.1499938964844,296.1676330566406,292.134033203125,297.0417785644531,296.298828125,285.2506103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436243610456,0.0006162399658933,0.0004273843660484,-0.0271442681550979,0.0,0.0,0.0,-0.010034286417067,60.0,12.376614570617676,0.0,-7.42587147328777e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.776224032975732e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001029486957122,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,7.603756967000663e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0001029485720209,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0004883400397375,285.39862060546875,294.1499938964844,296.1005249023437,292.1222839355469,297.0243530273437,296.2356262207031,285.2599792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041674055159,0.000603423512075,0.0004382505430839,-0.0265603885054588,0.0,0.0,0.0,-0.0099256904795765,60.0,12.31766128540039,0.0,-7.398142543024734e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.776224032975732e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001029486957122,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,7.603756967000663e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0001029485720209,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0004883400397375,285.39862060546875,294.1499938964844,296.1005249023437,292.1222839355469,297.0243530273437,296.2356262207031,285.2599792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041674055159,0.000603423512075,0.0004382505430839,-0.0265603885054588,0.0,0.0,0.0,-0.0099256904795765,60.0,12.31766128540039,0.0,-7.398142543024734e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.76723022176884e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001028539845719,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,7.596761133754626e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.0001028538608807,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0004878907930105,285.3958435058594,294.1499938964844,296.0670471191406,292.1163330078125,297.0151672363281,296.2039794921875,285.2646179199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407156078144,0.0005971245118416,0.0004435911541804,-0.0262734144926071,0.0,0.0,0.0,-0.009872319176793,60.0,12.288167953491213,0.0,-7.38453351800672e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,9.758297528605908e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0001027599137159,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,7.589813321828842e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0001027597900247,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0004874446021858,285.3930969238281,294.1499938964844,296.0336303710937,292.1103515625,297.0058288574219,296.1723327636719,285.269287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010397639125585,0.0005908685852773,0.0004488953272812,-0.0259883981198072,0.0,0.0,0.0,-0.0098193138837814,60.0,12.258699417114258,0.0,-7.3710296533136e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,9.740592213347554e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001025734673021,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.576042844448239e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001025733436108,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0004865602531936,285.3876647949219,294.1499938964844,295.96728515625,292.0982971191406,296.9866638183594,296.109130859375,285.278564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010378768201917,0.0005784693057648,0.0004594075144268,-0.0254234727472066,0.0,0.0,0.0,-0.009714251384139,60.0,12.199833869934082,0.0,-7.344301877765248e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,9.740592213347554e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001025734673021,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.576042844448239e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001025733436108,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0004865602531936,285.3876647949219,294.1499938964844,295.96728515625,292.0982971191406,296.9866638183594,296.109130859375,285.278564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010378768201917,0.0005784693057648,0.0004594075144268,-0.0254234727472066,0.0,0.0,0.0,-0.009714251384139,60.0,12.199833869934082,0.0,-7.344301877765248e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,9.728808072395624e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.000102449368569,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.56687659304589e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001024492448777,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0004859715991187,285.38409423828125,294.1499938964844,295.9225769042969,292.0900573730469,296.9730529785156,296.0663757324219,285.28485107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010366209316998,0.0005702161579392,0.0004664048319682,-0.0250474382191896,0.0,0.0,0.0,-0.0096443220973014,60.0,12.159974098205566,0.0,-7.326538309371244e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,9.72326670307666e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.000102391015389,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,7.56256704335101e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001023908989736,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0004856948507949,285.3824157714844,294.1499938964844,295.9017028808594,292.086181640625,296.9666442871094,296.0462951660156,285.2878112792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360303567722,0.0005663356278091,0.0004696946707554,-0.024870628491044,0.0,0.0,0.0,-0.0096114408224821,60.0,12.141215324401855,0.0,-7.318193695482479e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.706236596684904e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001022116775857,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.549320434918627e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001022115611704,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0004848441749345,285.3773498535156,294.1499938964844,295.8371887207031,292.0740966796875,296.9458312988281,295.98406982421875,285.2970275878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010342154419049,0.0005544087616726,0.0004798066220246,-0.0243271812796592,0.0,0.0,0.0,-0.0095103830099105,60.0,12.082993507385254,0.0,-7.292575787687383e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.706236596684904e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001022116775857,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.549320434918627e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001022115611704,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0004848441749345,285.3773498535156,294.1499938964844,295.8371887207031,292.0740966796875,296.9458312988281,295.98406982421875,285.2970275878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010342154419049,0.0005544087616726,0.0004798066220246,-0.0243271812796592,0.0,0.0,0.0,-0.0095103830099105,60.0,12.082993507385254,0.0,-7.292575787687383e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.689478611107916e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0001020351992337,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.536286284448579e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001020350828184,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0004840070905629,285.3724365234375,294.1499938964844,295.7740173339844,292.06207275390625,296.9242858886719,295.9226989746094,285.30621337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324293980374,0.000542672292795,0.0004897571634501,-0.0237923916429281,0.0,0.0,0.0,-0.0094109391793608,60.0,12.025286674499512,0.0,-7.267410495614969e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.689478611107916e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0001020351992337,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.536286284448579e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001020350828184,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0004840070905629,285.3724365234375,294.1499938964844,295.7740173339844,292.06207275390625,296.9242858886719,295.9226989746094,285.30621337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324293980374,0.000542672292795,0.0004897571634501,-0.0237923916429281,0.0,0.0,0.0,-0.0094109391793608,60.0,12.025286674499512,0.0,-7.267410495614969e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.681218944024296e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001019482224364,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,7.529862341471016e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001019481060211,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0004835945437662,285.3700561523437,294.1499938964844,295.7430114746094,292.05615234375,296.91314697265625,295.8925476074219,285.310791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315495310351,0.0005368881393224,0.0004946613917127,-0.0235288199037313,0.0,0.0,0.0,-0.0093619301915168,60.0,11.996749877929688,0.0,-7.2550243146452e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.67300366028212e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0001018617113004,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.523471867898479e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001018615948851,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0004831842088606,285.3677062988281,294.1499938964844,295.71246337890625,292.0502624511719,296.9018859863281,295.8626708984375,285.3153686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010306740878149,0.0005311346030794,0.0004995395429432,-0.0232666376978158,0.0,0.0,0.0,-0.0093131810426712,60.0,11.968360900878906,0.0,-7.242713451205418e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.656863403506576e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001016917376546,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,7.510917930630967e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001016916212392,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004823779745493,285.36309814453125,294.1499938964844,295.6528015136719,292.0387268066406,296.87908935546875,295.803466796875,285.3244934082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010289532365277,0.00051983067533,0.0005091226194053,-0.0227515194565057,0.0,0.0,0.0,-0.0092173973098397,60.0,11.912164688110352,0.0,-7.218558550903253e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.656863403506576e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001016917376546,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,7.510917930630967e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001016916212392,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004823779745493,285.36309814453125,294.1499938964844,295.6528015136719,292.0387268066406,296.87908935546875,295.803466796875,285.3244934082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010289532365277,0.00051983067533,0.0005091226194053,-0.0227515194565057,0.0,0.0,0.0,-0.0092173973098397,60.0,11.912164688110352,0.0,-7.218558550903253e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.6409217803739e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0001015238594845,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.498518971260637e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001015237503452,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.000481581693748,285.3586120605469,294.1499938964844,295.5953063964844,292.02752685546875,296.8558349609375,295.74542236328125,285.3335876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001027253922075,0.0005086662131361,0.0005185877089388,-0.0222427379339933,0.0,0.0,0.0,-0.0091227972880005,60.0,11.856672286987305,0.0,-7.194741158400576e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.6409217803739e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0001015238594845,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.498518971260637e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001015237503452,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.000481581693748,285.3586120605469,294.1499938964844,295.5953063964844,292.02752685546875,296.8558349609375,295.74542236328125,285.3335876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001027253922075,0.0005086662131361,0.0005185877089388,-0.0222427379339933,0.0,0.0,0.0,-0.0091227972880005,60.0,11.856672286987305,0.0,-7.194741158400576e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.62513076956384e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001013575674733,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,7.486236427212134e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0001013574583339,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004807929217349,285.354248046875,294.1499938964844,295.540283203125,292.0167541503906,296.8321228027344,295.68896484375,285.3426513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025570440106,0.0004976070486009,0.0005279634497128,-0.0217387415468692,0.0,0.0,0.0,-0.0090290894731879,60.0,11.80208683013916,0.0,-7.17118666671013e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.62513076956384e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001013575674733,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,7.486236427212134e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0001013574583339,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004807929217349,285.354248046875,294.1499938964844,295.540283203125,292.0167541503906,296.8321228027344,295.68896484375,285.3426513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025570440106,0.0004976070486009,0.0005279634497128,-0.0217387415468692,0.0,0.0,0.0,-0.0090290894731879,60.0,11.80208683013916,0.0,-7.17118666671013e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.609512198949231e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001011930944514,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.474088488379493e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.000101192985312,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0004800127935595,285.3500061035156,294.1499938964844,295.4879455566406,292.00653076171875,296.8079833984375,295.63446044921875,285.3517150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010239058174192,0.000486668839585,0.0005372369196265,-0.0212402381002903,0.0,0.0,0.0,-0.0089364070445299,60.0,11.748689651489258,0.0,-7.147927760797756e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.609512198949231e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001011930944514,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.474088488379493e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.000101192985312,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0004800127935595,285.3500061035156,294.1499938964844,295.4879455566406,292.00653076171875,296.8079833984375,295.63446044921875,285.3517150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010239058174192,0.000486668839585,0.0005372369196265,-0.0212402381002903,0.0,0.0,0.0,-0.0089364070445299,60.0,11.748689651489258,0.0,-7.147927760797756e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,9.601773490430789e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001011115964502,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.46806908864528e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001011114873108,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0004796262364834,285.34796142578125,294.1499938964844,295.462890625,292.0016784667969,296.7956848144531,295.6083068847656,285.356201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230832267552,0.0004812492989003,0.0005418339860625,-0.020993236452341,0.0,0.0,0.0,-0.0088904974982142,60.0,11.722647666931152,0.0,-7.13641767902118e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,9.594082075636834e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.00010103060049,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,7.462086796294898e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.0001010304913506,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0004792420368175,285.345947265625,294.1499938964844,295.4385986328125,291.9969482421875,296.7833251953125,295.5827331542969,285.3606872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010222636628895,0.0004758626455441,0.0005464009591378,-0.0207477342337369,0.0,0.0,0.0,-0.0088448561728,60.0,11.696980476379396,0.0,-7.124987178031007e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.578848403180018e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001008701801765,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,7.4502378993202e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,0.0001008700710372,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0004784811171703,285.342041015625,294.1499938964844,295.3925170898437,291.98809814453125,296.7584228515625,295.5329284667969,285.3696594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206378065049,0.0004651938797906,0.0005554439267143,-0.0202614832669496,0.0,0.0,0.0,-0.0087544471025466,60.0,11.646489143371582,0.0,-7.102374155465442e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.578848403180018e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001008701801765,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,7.4502378993202e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,0.0001008700710372,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0004784811171703,285.342041015625,294.1499938964844,295.3925170898437,291.98809814453125,296.7584228515625,295.5329284667969,285.3696594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206378065049,0.0004651938797906,0.0005554439267143,-0.0202614832669496,0.0,0.0,0.0,-0.0087544471025466,60.0,11.646489143371582,0.0,-7.102374155465442e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.567420784151182e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001007498431135,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,7.441350317094475e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001007497412501,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0004779103328473,285.3391418457031,294.1499938964844,295.35986328125,291.98193359375,296.7392578125,295.4971008300781,285.37646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194211499765,0.0004571911413222,0.0005622299504466,-0.0198967307806015,0.0,0.0,0.0,-0.0086866440251469,60.0,11.609354972839355,0.0,-7.085435527187657e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.563833009451628e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001007120590656,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,7.438559259753674e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001007119499263,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0004777311114594,285.3382263183594,294.1499938964844,295.3500061035156,291.9801025390625,296.73321533203125,295.4858703613281,285.37860107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190376779064,0.0004546782292891,0.0005643594777211,-0.0197821948677301,0.0,0.0,0.0,-0.0086653465405106,60.0,11.59767723083496,0.0,-7.080121378066907e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.548964590067044e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0001005554804578,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,7.426994852721691e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001005553785944,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004769884399138,285.3345947265625,294.1499938964844,295.31134033203125,291.97296142578125,296.70782470703125,295.4416809082031,285.3874816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174532653763,0.0004442654317244,0.0005731878336519,-0.0193075817078351,0.0,0.0,0.0,-0.008577118627727,60.0,11.55074691772461,-0.0,-7.05812013279683e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.548964590067044e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0001005554804578,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,7.426994852721691e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001005553785944,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004769884399138,285.3345947265625,294.1499938964844,295.31134033203125,291.97296142578125,296.70782470703125,295.4416809082031,285.3874816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174532653763,0.0004442654317244,0.0005731878336519,-0.0193075817078351,0.0,0.0,0.0,-0.008577118627727,60.0,11.55074691772461,-0.0,-7.05812013279683e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.534190758131444e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001003999059321,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,7.415503932861611e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001003998040687,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0004762504831887,285.3310852050781,294.1499938964844,295.2765808105469,291.9667358398437,296.68231201171875,295.400634765625,285.3963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015878864564,0.0004339190199971,0.0005819598445668,-0.0188359804451465,0.0,0.0,0.0,-0.0084894523024559,60.0,11.50568675994873,-0.0,-7.036292970497017e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.534190758131444e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001003999059321,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,7.415503932861611e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001003998040687,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0004762504831887,285.3310852050781,294.1499938964844,295.2765808105469,291.9667358398437,296.68231201171875,295.400634765625,285.3963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015878864564,0.0004339190199971,0.0005819598445668,-0.0188359804451465,0.0,0.0,0.0,-0.0084894523024559,60.0,11.50568675994873,-0.0,-7.036292970497017e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,9.52682676143013e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001003223514999,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,7.409775571431965e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0001003222569124,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004758826398756,285.32940673828125,294.1499938964844,295.26055908203125,291.9639587402344,296.6695251464844,295.38165283203125,285.4007568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150962043553,0.0004287617921363,0.0005863343831151,-0.0186009015887975,0.0,0.0,0.0,-0.0084457648918032,60.0,11.484013557434082,-0.0,-7.0254259298963e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.519484592601656e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0001002450371743,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,7.404065399896353e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.0001002449353109,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.000475515902508,285.3277587890625,294.1499938964844,295.24542236328125,291.9613647460937,296.6567077636719,295.3634338378906,285.4051818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010143137769773,0.0004236198728904,0.0005906939040869,-0.0183665212243795,0.0,0.0,0.0,-0.0084021966904401,60.0,11.462746620178224,-0.0,-7.014599390231524e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.504883928457276e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.000100091281638,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,7.392709085252136e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001000911797746,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004747866187244,285.32452392578125,294.1499938964844,295.2176208496094,291.956787109375,296.6311340332031,295.3285827636719,285.4139709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127557907253,0.0004133945330977,0.0005993611994199,-0.0179004166275262,0.0,0.0,0.0,-0.0083155464380979,60.0,11.421032905578612,-0.0,-6.99309410379101e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.504883928457276e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.000100091281638,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,7.392709085252136e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001000911797746,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004747866187244,285.32452392578125,294.1499938964844,295.2176208496094,291.956787109375,296.6311340332031,295.3285827636719,285.4139709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127557907253,0.0004133945330977,0.0005993611994199,-0.0179004166275262,0.0,0.0,0.0,-0.0083155464380979,60.0,11.421032905578612,-0.0,-6.99309410379101e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,9.490388038102536e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,9.993862477131188e-05,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,7.381433533737436e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.99385301838629e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0004740625154227,285.3214416503906,294.1499938964844,295.1929626464844,291.95294189453125,296.6055908203125,295.296875,285.4227294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101121107582,0.0004032424476463,0.0006079685990698,-0.0174376387149095,0.0,0.0,0.0,-0.0082295276224613,60.0,11.38103199005127,-0.0,-6.97177569009e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
