time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227400,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,9.490388038102536e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,9.993862477131188e-05,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,7.381433533737436e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.99385301838629e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0004740625154227,285.3214416503906,294.1499938964844,295.1929626464844,291.95294189453125,296.6055908203125,295.296875,285.4227294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101121107582,0.0004032424476463,0.0006079685990698,-0.0174376387149095,0.0,0.0,0.0,-0.0082295276224613,60.0,11.38103199005127,-0.0,-6.97177569009e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.475971455685794e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.978681191569194e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.370220555458218e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.978671732824296e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0004733424284495,285.3184814453125,294.1499938964844,295.171142578125,291.9497985839844,296.5801696777344,295.26806640625,285.43145751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096746264025,0.0003931464161723,0.0006165282684378,-0.0169774051755666,0.0,0.0,0.0,-0.0081439819186925,60.0,11.34259796142578,-0.0,-6.95060791144897e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.475971455685794e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.978681191569194e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.370220555458218e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.978671732824296e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0004733424284495,285.3184814453125,294.1499938964844,295.171142578125,291.9497985839844,296.5801696777344,295.26806640625,285.43145751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096746264025,0.0003931464161723,0.0006165282684378,-0.0169774051755666,0.0,0.0,0.0,-0.0081439819186925,60.0,11.34259796142578,-0.0,-6.95060791144897e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.461642912356184e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.96359158307314e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,7.359075971180573e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.96358212432824e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0004726267070509,285.3156433105469,294.1499938964844,295.15191650390625,291.947265625,296.5549011230469,295.2420349121094,285.44012451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081477230414,0.0003831116773653,0.0006250360747799,-0.0165199544280767,0.0,0.0,0.0,-0.008058956824243,60.0,11.305617332458496,-0.0,-6.929600004923486e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.461642912356184e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.96359158307314e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,7.359075971180573e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.96358212432824e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0004726267070509,285.3156433105469,294.1499938964844,295.15191650390625,291.947265625,296.5549011230469,295.2420349121094,285.44012451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081477230414,0.0003831116773653,0.0006250360747799,-0.0165199544280767,0.0,0.0,0.0,-0.008058956824243,60.0,11.305617332458496,-0.0,-6.929600004923486e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.454506653128192e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.95607697404921e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.353525143116713e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,9.956067515304312e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0004722702433355,285.3143005371094,294.1499938964844,295.1432189941406,291.9462280273437,296.5423583984375,295.23028564453125,285.4444580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010073889279738,0.0003781141422223,0.0006292748148553,-0.0162921287119388,0.0,0.0,0.0,-0.0080166207626461,60.0,11.287775993347168,-0.0,-6.919148631823191e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.447395132156088e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.948587830876932e-05,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,7.34799396013841e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.948578372132032e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004719150310847,285.31298828125,294.1499938964844,295.13507080078125,291.9453430175781,296.5298767089844,295.2191162109375,285.44879150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066310642287,0.0003731337201315,0.0006334973732009,-0.0160650797188282,0.0,0.0,0.0,-0.0079744216054677,60.0,11.270233154296877,-0.0,-6.90874202291525e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.433254308532923e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.933696856023744e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.33699562260881e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,9.933687397278844e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004712087102234,285.3104248046875,294.1499938964844,295.1203308105469,291.94390869140625,296.5050048828125,295.197998046875,285.4573974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051225544884,0.0003632306761574,0.0006418918492272,-0.0156136164441704,0.0,0.0,0.0,-0.0078905038535594,60.0,11.235737800598145,-0.0,-6.888072334731987e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.433254308532923e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.933696856023744e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.33699562260881e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,9.933687397278844e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004712087102234,285.3104248046875,294.1499938964844,295.1203308105469,291.94390869140625,296.5050048828125,295.197998046875,285.4573974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051225544884,0.0003632306761574,0.0006418918492272,-0.0156136164441704,0.0,0.0,0.0,-0.0078905038535594,60.0,11.235737800598145,-0.0,-6.888072334731987e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,9.42146361921914e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.921279706759378e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.327824278036132e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.92127097561024e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0004706197360064,285.3083801269531,294.1499938964844,295.109375,291.94305419921875,296.4843444824219,295.1821594238281,285.4646301269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038665495812,0.0003549730463419,0.0006488934741355,-0.0152371544390916,0.0,0.0,0.0,-0.007820539176464,60.0,11.20773983001709,-0.0,-6.870860147500937e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.41922698984854e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,9.918924479279668e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,7.326084596570581e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.91891574813053e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.0004705080064013,285.3079833984375,294.1499938964844,295.107421875,291.94293212890625,296.4804077148437,295.1791381835937,285.46600341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036276653409,0.000353406794602,0.0006502209580503,-0.0151657490059733,0.0,0.0,0.0,-0.007807265035808,60.0,11.202406883239746,-0.0,-6.86759804580106e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,9.405300806974992e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.90425905911252e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.315252878470346e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,9.904250327963382e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0004698123957496,285.3056640625,294.1499938964844,295.0961303710937,291.9423217773437,296.4560852050781,295.16229248046875,285.4745483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021436028182,0.0003436541301198,0.0006584894726984,-0.0147211197763681,0.0,0.0,0.0,-0.0077246292494237,60.0,11.170141220092772,-0.0,-6.847302813639544e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,9.405300806974992e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.90425905911252e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.315252878470346e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,9.904250327963382e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0004698123957496,285.3056640625,294.1499938964844,295.0961303710937,291.9423217773437,296.4560852050781,295.16229248046875,285.4745483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021436028182,0.0003436541301198,0.0006584894726984,-0.0147211197763681,0.0,0.0,0.0,-0.0077246292494237,60.0,11.170141220092772,-0.0,-6.847302813639544e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,9.391262574354188e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.889476496027784e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,7.304334576474503e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.889467764878646e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0004691111971624,285.3034362792969,294.1499938964844,295.0862121582031,291.9420471191406,296.4319152832031,295.1470642089844,285.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000648131594,0.0003338230308145,0.0006668251007795,-0.0142729058861732,0.0,0.0,0.0,-0.0076413322240114,60.0,11.138297080993652,-0.0,-6.826874709986441e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,9.391262574354188e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.889476496027784e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,7.304334576474503e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.889467764878646e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0004691111971624,285.3034362792969,294.1499938964844,295.0862121582031,291.9420471191406,296.4319152832031,295.1470642089844,285.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000648131594,0.0003338230308145,0.0006668251007795,-0.0142729058861732,0.0,0.0,0.0,-0.0076413322240114,60.0,11.138297080993652,-0.0,-6.826874709986441e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,9.384409349877389e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,9.882259473670274e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,7.299004209926352e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.882250742521136e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0004687688779085,285.3023681640625,294.1499938964844,295.0816650390625,291.9420166015625,296.4199523925781,295.13995361328125,285.4873352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999177418649,0.0003290236345492,0.0006708941655233,-0.0140540916472673,0.0,0.0,0.0,-0.0076006660237908,60.0,11.12278175354004,-0.0,-6.816912900831086e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,9.377589594805612e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.875078103505076e-05,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.293699309229851e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.875069372355938e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0004684282466769,285.30133056640625,294.1499938964844,295.07733154296875,291.9420471191406,296.4080505371094,295.13330078125,285.4915771484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999191077426,0.0003242477250751,0.0006749432650394,-0.013836346566677,0.0,0.0,0.0,-0.0075601995922625,60.0,11.10752773284912,-0.0,-6.807007224551853e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.364044672111048e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.860813588602468e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,7.283164450200275e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.860804857453331e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0004677516408264,285.29931640625,294.1499938964844,295.0693359375,291.94219970703125,296.38446044921875,295.1210021972656,285.50006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977475274354,0.0003147618845105,0.0006829856429249,-0.013403857126832,0.0,0.0,0.0,-0.007479824591428,60.0,11.077601432800291,-0.0,-6.78735361248073e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.364044672111048e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.860813588602468e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,7.283164450200275e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.860804857453331e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0004677516408264,285.29931640625,294.1499938964844,295.0693359375,291.94219970703125,296.38446044921875,295.1210021972656,285.50006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977475274354,0.0003147618845105,0.0006829856429249,-0.013403857126832,0.0,0.0,0.0,-0.007479824591428,60.0,11.077601432800291,-0.0,-6.78735361248073e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,9.350636537419632e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.846693865256384e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.272735092556104e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.846685134107248e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004670819034799,285.29742431640625,294.1499938964844,295.0619201660156,291.9425048828125,296.3612060546875,295.1100158691406,285.5085144042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963186457753,0.0003053718828596,0.0006909467629157,-0.0129757318645715,0.0,0.0,0.0,-0.0074002621695399,60.0,11.048330307006836,-0.0,-6.767926663542313e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,9.350636537419632e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.846693865256384e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.272735092556104e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.846685134107248e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004670819034799,285.29742431640625,294.1499938964844,295.0619201660156,291.9425048828125,296.3612060546875,295.1100158691406,285.5085144042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963186457753,0.0003053718828596,0.0006909467629157,-0.0129757318645715,0.0,0.0,0.0,-0.0074002621695399,60.0,11.048330307006836,-0.0,-6.767926663542313e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.337372466688976e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,9.832725481828676e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,7.262418512254953e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.8327174782753e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.0004664193547796,285.2956848144531,294.1499938964844,295.0548400878906,291.9428405761719,296.3382873535156,295.1001281738281,285.51690673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949051309376,0.0002960828132927,0.0006988222594372,-0.0125521998852491,0.0,0.0,0.0,-0.0073215547017753,60.0,11.019548416137695,-0.0,-6.748736325334903e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.337372466688976e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,9.832725481828676e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,7.262418512254953e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.8327174782753e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.0004664193547796,285.2956848144531,294.1499938964844,295.0548400878906,291.9428405761719,296.3382873535156,295.1001281738281,285.51690673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949051309376,0.0002960828132927,0.0006988222594372,-0.0125521998852491,0.0,0.0,0.0,-0.0073215547017753,60.0,11.019548416137695,-0.0,-6.748736325334903e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,9.324256097897889e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,9.81891353148967e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,7.252216892084107e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.818905527936296e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0004657641984522,285.2940368652344,294.1499938964844,295.0478515625,291.9431457519531,296.3157043457031,295.0910949707031,285.5252990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935073321685,0.0002868973824661,0.0007066099205985,-0.0121333878487348,0.0,0.0,0.0,-0.0072437254711985,60.0,10.991127967834473,-0.0,-6.729786861114917e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,9.324256097897889e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,9.81891353148967e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,7.252216892084107e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.818905527936296e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0004657641984522,285.2940368652344,294.1499938964844,295.0478515625,291.9431457519531,296.3157043457031,295.0910949707031,285.5252990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935073321685,0.0002868973824661,0.0007066099205985,-0.0121333878487348,0.0,0.0,0.0,-0.0072437254711985,60.0,10.991127967834473,-0.0,-6.729786861114917e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.317752119386569e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.812063944991678e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,7.247157918754965e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,9.812055941438302e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004654393123928,285.29327392578125,294.1499938964844,295.0443115234375,291.9432983398437,296.3045349121094,295.0868225097656,285.52947998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928141953423,0.0002823425165843,0.0007104716496542,-0.0119257047772407,0.0,0.0,0.0,-0.0072051314637064,60.0,10.977025032043455,-0.0,-6.72039988103279e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,9.311290341429412e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.805259469430894e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,7.242132414830849e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.805251465877518e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0004651165800169,285.2925109863281,294.1499938964844,295.04071044921875,291.9433898925781,296.2933959960937,295.0826721191406,285.5336608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921255987137,0.0002778175112325,0.0007143080583773,-0.0117193823680281,0.0,0.0,0.0,-0.0071667907759547,60.0,10.962918281555176,-0.0,-6.711081113053299e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.298489021603018e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.791778575163336e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,7.232175266835839e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.79177129920572e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004644771397579,285.2911071777344,294.1499938964844,295.0331115722656,291.9434509277344,296.2713623046875,295.0746459960937,285.5419616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009907613275572,0.0002688525128178,0.000721908872947,-0.011310608126223,0.0,0.0,0.0,-0.0070908293128013,60.0,10.93479061126709,-0.0,-6.692637555261173e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.298489021603018e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.791778575163336e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,7.232175266835839e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.79177129920572e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004644771397579,285.2911071777344,294.1499938964844,295.0331115722656,291.9434509277344,296.2713623046875,295.0746459960937,285.5419616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009907613275572,0.0002688525128178,0.000721908872947,-0.011310608126223,0.0,0.0,0.0,-0.0070908293128013,60.0,10.93479061126709,-0.0,-6.692637555261173e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.286862768931314e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,9.77953604888171e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,7.223132706712931e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,9.779528045328334e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.000463896401925,285.2898864746094,294.1499938964844,295.02557373046875,291.9433288574219,296.2513427734375,295.0675354003906,285.5495910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895224357023,0.000260710628936,0.0007288117776624,-0.0109393605962395,0.0,0.0,0.0,-0.007021842058748,60.0,10.908940315246582,-0.0,-6.675909247633173e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.285857959184796e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.778477397048846e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,7.222351268865168e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,9.778470121091232e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0004638462269213,285.289794921875,294.1499938964844,295.0248718261719,291.9432983398437,296.2496032714844,295.0669250488281,285.5502624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894153336063,0.0002600069565232,0.0007294083479791,-0.0109072756022214,0.0,0.0,0.0,-0.0070158797316253,60.0,10.906688690185549,-0.0,-6.674464714251371e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,9.273402974940836e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.76536175585352e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,7.212663331301883e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,9.765353752300145e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0004632240743376,285.2886047363281,294.1499938964844,295.0157165527344,291.9428405761719,296.22808837890625,295.0592956542969,285.5585327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880879661068,0.0002512845385354,0.0007368034566752,-0.0105095515027642,0.0,0.0,0.0,-0.0069419736973941,60.0,10.878459930419922,-0.0,-6.656568984908517e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,9.273402974940836e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.76536175585352e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,7.212663331301883e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,9.765353752300145e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0004632240743376,285.2886047363281,294.1499938964844,295.0157165527344,291.9428405761719,296.22808837890625,295.0592956542969,285.5585327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880879661068,0.0002512845385354,0.0007368034566752,-0.0105095515027642,0.0,0.0,0.0,-0.0069419736973941,60.0,10.878459930419922,-0.0,-6.656568984908517e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.261129889637232e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.752437472343443e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,7.203117274912074e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.752429468790068e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004626110312528,285.2875061035156,294.1499938964844,295.00537109375,291.9420166015625,296.2068176269531,295.0516052246094,285.5667724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867801563814,0.0002426896535325,0.000744090473745,-0.0101176388561725,0.0,0.0,0.0,-0.0068691479973495,60.0,10.849997520446776,-0.0,-6.638958183202703e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.261129889637232e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.752437472343443e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,7.203117274912074e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.752429468790068e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004626110312528,285.2875061035156,294.1499938964844,295.00537109375,291.9420166015625,296.2068176269531,295.0516052246094,285.5667724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867801563814,0.0002426896535325,0.000744090473745,-0.0101176388561725,0.0,0.0,0.0,-0.0068691479973495,60.0,10.849997520446776,-0.0,-6.638958183202703e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.255066834157331e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.746052091941236e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.198401726782322e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.746044815983625e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0004623081767931,285.2870178222656,294.1499938964844,294.9996643066406,291.9414367675781,296.1962585449219,295.0476989746094,285.5708923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861339349299,0.0002384436229476,0.0007476903265342,-0.0099240252748131,0.0,0.0,0.0,-0.0068331710062921,60.0,10.835631370544434,-0.0,-6.630266824458887e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.249046706827356e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.739712550072e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.193719648057595e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.739705274114384e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.0004620074760168,285.2865295410156,294.1499938964844,294.9935913085937,291.94073486328125,296.18572998046875,295.043701171875,285.5749816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854923700913,0.000234227758483,0.0007512646843679,-0.0097317853942513,0.0,0.0,0.0,-0.0067974491976201,60.0,10.821170806884766,-0.0,-6.621642967274965e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.237154881702736e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.727189899422228e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,7.184470450738445e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.727182623464614e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.000461413495941,285.28564453125,294.1499938964844,294.9801330566406,291.9389343261719,296.1648254394531,295.035400390625,285.58319091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009842251893132,0.000225900002988,0.0007583251572214,-0.0093520451337099,0.0,0.0,0.0,-0.0067268870770931,60.0,10.791863441467283,-0.0,-6.60462404766804e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.237154881702736e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.727189899422228e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,7.184470450738445e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.727182623464614e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.000461413495941,285.28564453125,294.1499938964844,294.9801330566406,291.9389343261719,296.1648254394531,295.035400390625,285.58319091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009842251893132,0.000225900002988,0.0007583251572214,-0.0093520451337099,0.0,0.0,0.0,-0.0067268870770931,60.0,10.791863441467283,-0.0,-6.60462404766804e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
