time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229740,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,9.225465328199788e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,9.714879706734791e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,7.175377686508e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,9.714872430777176e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0004608295857906,285.2848815917969,294.1499938964844,294.9647521972656,291.9365539550781,296.1440734863281,295.02655029296875,285.5913391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829794289544,0.000217713532038,0.0007652658387087,-0.0089787421748042,0.0,0.0,0.0,-0.0066575221717357,60.0,10.761940002441406,-0.0,-6.587915635236642e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,9.225465328199788e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,9.714879706734791e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,7.175377686508e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,9.714872430777176e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0004608295857906,285.2848815917969,294.1499938964844,294.9647521972656,291.9365539550781,296.1440734863281,295.02655029296875,285.5913391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829794289544,0.000217713532038,0.0007652658387087,-0.0089787421748042,0.0,0.0,0.0,-0.0066575221717357,60.0,10.761940002441406,-0.0,-6.587915635236642e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.213984594680368e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.702789247967304e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,7.166447903728113e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,9.702781972009689e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0004602560948114,285.2842102050781,294.1499938964844,294.9471740722656,291.9334716796875,296.1234130859375,295.0169982910156,285.5994873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981755903922,0.0002096732350764,0.0007720826542936,-0.0086121018975973,0.0,0.0,0.0,-0.0065893959254026,60.0,10.731264114379885,-0.0,-6.571525545950864e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.213984594680368e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.702789247967304e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,7.166447903728113e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,9.702781972009689e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0004602560948114,285.2842102050781,294.1499938964844,294.9471740722656,291.9334716796875,296.1234130859375,295.0169982910156,285.5994873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981755903922,0.0002096732350764,0.0007720826542936,-0.0086121018975973,0.0,0.0,0.0,-0.0065893959254026,60.0,10.731264114379885,-0.0,-6.571525545950864e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,9.202714136336e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,9.690921433502808e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,7.157681829994544e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.690914157545194e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0004596931685227,285.2836608886719,294.1499938964844,294.9271545410156,291.9296875,296.102783203125,295.0066223144531,285.6075744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009805548470467,0.0002017808146774,0.0007787740323692,-0.0082522016018629,0.0,0.0,0.0,-0.0065225223079323,60.0,10.699712753295898,-0.0,-6.555457332524385e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,9.202714136336e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,9.690921433502808e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,7.157681829994544e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.690914157545194e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0004596931685227,285.2836608886719,294.1499938964844,294.9271545410156,291.9296875,296.102783203125,295.0066223144531,285.6075744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009805548470467,0.0002017808146774,0.0007787740323692,-0.0082522016018629,0.0,0.0,0.0,-0.0065225223079323,60.0,10.699712753295898,-0.0,-6.555457332524385e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.197153121931478e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,9.685065015219152e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,7.153357000788674e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,9.685057739261538e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.000459415372461,285.2834167480469,294.1499938964844,294.9161682128906,291.9274597167969,296.0924987792969,295.0010986328125,285.61163330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009799622930586,0.0001978864165721,0.0007820758037269,-0.0080746132880449,0.0,0.0,0.0,-0.0064895246177911,60.0,10.68359088897705,-0.0,-6.547535491563394e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.1916554083582e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,9.679274808149783e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,7.149080192903057e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.679268259787932e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,0.0004591407487168,285.283203125,294.1499938964844,294.90447998046875,291.925048828125,296.0821838378906,294.99530029296875,285.6156616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009793762583285,0.0001940360089065,0.0007853403221815,-0.0078990291804075,0.0,0.0,0.0,-0.0064568994566798,60.0,10.667176246643066,-0.0,-6.539708152786261e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,9.180826600641012e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.667871927376837e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,7.140657544368878e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.667864651419222e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0004585998540278,285.2828674316406,294.1499938964844,294.8788452148437,291.9195251464844,296.0615234375,294.98291015625,285.62371826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009782223496586,0.0001864525838755,0.0007917697075754,-0.007553213275969,0.0,0.0,0.0,-0.006392644252628,60.0,10.633460998535156,-0.0,-6.524306428445925e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,9.180826600641012e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.667871927376837e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,7.140657544368878e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.667864651419222e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0004585998540278,285.2828674316406,294.1499938964844,294.8788452148437,291.9195251464844,296.0615234375,294.98291015625,285.62371826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009782223496586,0.0001864525838755,0.0007917697075754,-0.007553213275969,0.0,0.0,0.0,-0.006392644252628,60.0,10.633460998535156,-0.0,-6.524306428445925e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.170074190478772e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.656549082137644e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,7.132294558687136e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.65654180618003e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0004580627719406,285.2826232910156,294.1499938964844,294.8500061035156,291.9129943847656,296.0407409667969,294.96929931640625,285.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770764736458,0.0001789229136193,0.0007981535745784,-0.0072098462842404,0.0,0.0,0.0,-0.0063288444653153,60.0,10.5982666015625,-0.0,-6.509031180712554e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.170074190478772e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.656549082137644e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,7.132294558687136e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.65654180618003e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0004580627719406,285.2826232910156,294.1499938964844,294.8500061035156,291.9129943847656,296.0407409667969,294.96929931640625,285.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770764736458,0.0001789229136193,0.0007981535745784,-0.0072098462842404,0.0,0.0,0.0,-0.0063288444653153,60.0,10.5982666015625,-0.0,-6.509031180712554e-08,0.0,281.6083679199219,283.6303100585937,294.3223571777344,295.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.34982605940022e-21,4.174913433596893e-21,4.17491302970011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
