time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0004812087572645,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0005067359888926,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0003742734843399,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0005067359888926,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0024037372786551,293.2669982910156,294.1499938964844,296.4237060546875,294.1676025390625,294.1139831542969,294.3001708984375,293.15069580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0451238080859184,-1.721935745990777e-06,-0.0451220870018005,-0.0249232407659292,0.0,0.0,0.0,0.2357840538024902,60.0,36.783966064453125,-0.0,-1.7923490531757125e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0004812087572645,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0005067359888926,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0003742734843399,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0005067359888926,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0024037372786551,293.2669982910156,294.1499938964844,296.4237060546875,294.1676025390625,294.1139831542969,294.3001708984375,293.15069580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0451238080859184,-1.721935745990777e-06,-0.0451220870018005,-0.0249232407659292,0.0,0.0,0.0,0.2357840538024902,60.0,36.783966064453125,-0.0,-1.7923490531757125e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001034601518767,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,0.0001089485231204,296.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,8.046900620684028e-05,296.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001089485231204,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.0005168048664927,293.3388671875,294.1499938964844,296.398193359375,294.1434326171875,294.3856506347656,295.26446533203125,293.1519775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001102271140553,3.938622739951825e-06,0.001098332577385,-0.0451437644660472,0.0,0.0,0.0,-0.013550435192883,60.0,19.32006072998047,0.0,-8.285207542257923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001034601518767,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,0.0001089485231204,296.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,8.046900620684028e-05,296.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001089485231204,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.0005168048664927,293.3388671875,294.1499938964844,296.398193359375,294.1434326171875,294.3856506347656,295.26446533203125,293.1519775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001102271140553,3.938622739951825e-06,0.001098332577385,-0.0451437644660472,0.0,0.0,0.0,-0.013550435192883,60.0,19.32006072998047,0.0,-8.285207542257923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,0.0001032543732435,296.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.0001087318305508,296.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,8.030895696720108e-05,296.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001087318305508,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890014648437,0.0,0.0,0.0005157769774086,293.3385009765625,294.1499938964844,296.3857421875,294.1316223144531,294.4052734375,295.62799072265625,293.1522216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001100163673982,3.932350864488399e-06,0.001096231280826,-0.0450723730027675,0.0,0.0,0.0,-0.0135270692408084,60.0,8.66457748413086,0.0,-8.252281702425537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0001032314685289,296.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001087077107513,296.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,8.029114542296156e-05,296.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001087077107513,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0005156625411473,293.3381042480469,294.1499938964844,296.3734436035156,294.1199951171875,294.4245910644531,295.8686828613281,293.1527099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010999196674674,3.924955308320932e-06,0.001095994724892,-0.0449859537184238,0.0,0.0,0.0,-0.0135108763352036,60.0,4.772690773010254,0.0,-8.2486209862509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,0.0001031639258144,296.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001086365809896,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,8.023860573302954e-05,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.0001086365809896,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,0.0005153251695446,293.3373107910156,294.1499938964844,296.34942626953125,294.0972595214844,294.4622497558594,296.1344909667969,293.1540222167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010991999879479,3.90614786738297e-06,0.0010952939046546,-0.0447662808001041,0.0,0.0,0.0,-0.0134691940620541,60.0,2.7112886905670166,0.0,-8.237829263180174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,0.0001031639258144,296.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001086365809896,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,8.023860573302954e-05,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.0001086365809896,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,0.0005153251695446,293.3373107910156,294.1499938964844,296.34942626953125,294.0972595214844,294.4622497558594,296.1344909667969,293.1540222167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010991999879479,3.90614786738297e-06,0.0010952939046546,-0.0447662808001041,0.0,0.0,0.0,-0.0134691940620541,60.0,2.7112886905670166,0.0,-8.237829263180174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,0.0001030760249705,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.0001085440162569,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,8.017024083528668e-05,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,0.0001085440162569,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0005148861091583,293.33648681640625,294.1499938964844,296.326171875,294.0752258300781,294.4986572265625,296.24200439453125,293.1556701660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010982635430991,3.881649718096014e-06,0.0010943817906081,-0.0444801300764083,0.0,0.0,0.0,-0.0134149054065346,60.0,2.449318647384644,0.0,-8.223797465234385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,0.0001030760249705,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.0001085440162569,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,8.017024083528668e-05,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,0.0001085440162569,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0005148861091583,293.33648681640625,294.1499938964844,296.326171875,294.0752258300781,294.4986572265625,296.24200439453125,293.1556701660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010982635430991,3.881649718096014e-06,0.0010943817906081,-0.0444801300764083,0.0,0.0,0.0,-0.0134149054065346,60.0,2.449318647384644,0.0,-8.223797465234385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,0.0001029651539283,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,0.000108427266241,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,8.008401346160099e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.000108427266241,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0005143322632648,293.33563232421875,294.1499938964844,296.3035888671875,294.0538635253906,294.53387451171875,296.2789611816406,293.1576232910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010970822768285,3.850750545097981e-06,0.0010932314908131,-0.044119194149971,0.0,0.0,0.0,-0.013346429914236,60.0,2.398494243621826,0.0,-8.206114898712259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,0.0001029651539283,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,0.000108427266241,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,8.008401346160099e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.000108427266241,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0005143322632648,293.33563232421875,294.1499938964844,296.3035888671875,294.0538635253906,294.53387451171875,296.2789611816406,293.1576232910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010970822768285,3.850750545097981e-06,0.0010932314908131,-0.044119194149971,0.0,0.0,0.0,-0.013346429914236,60.0,2.398494243621826,0.0,-8.206114898712259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0001028278420562,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,0.0001082826711353,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.997720967978239e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001082826711353,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0005136463441886,293.33477783203125,294.1499938964844,296.2817687988281,294.0331726074219,294.5679931640625,296.2855529785156,293.15972900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010956191690638,3.812481736531481e-06,0.0010918066836893,-0.0436721481382846,0.0,0.0,0.0,-0.0132616236805915,60.0,2.3726840019226074,0.0,-8.184242261677357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0001028278420562,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,0.0001082826711353,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.997720967978239e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001082826711353,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0005136463441886,293.33477783203125,294.1499938964844,296.2817687988281,294.0331726074219,294.5679931640625,296.2855529785156,293.15972900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010956191690638,3.812481736531481e-06,0.0010918066836893,-0.0436721481382846,0.0,0.0,0.0,-0.0132616236805915,60.0,2.3726840019226074,0.0,-8.184242261677357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.0001027479447657,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001081985319615,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,7.991506572579965e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,0.0001081985319615,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0005132472724653,293.3343200683594,294.1499938964844,296.2710876464844,294.0230712890625,294.5845947265625,296.2821960449219,293.1608581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010947679402306,3.790213440879597e-06,0.0010909776901826,-0.0434120073914527,0.0,0.0,0.0,-0.0132122756913304,60.0,2.361600875854492,0.0,-8.171527809963663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.000102659825643,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.000108105741674,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,7.984653348103166e-05,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,0.000108105741674,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0005128071061335,293.3338623046875,294.1499938964844,296.2606201171875,294.0131530761719,294.60089111328125,296.276611328125,293.1620178222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010938291670754,3.765656629184378e-06,0.0010900634806603,-0.0431251190602779,0.0,0.0,0.0,-0.0131578566506505,60.0,2.3506884574890137,0.0,-8.157518038842684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001024597804644,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001078950808732,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,7.969094440340996e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001078950808732,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0005118078552186,293.3329467773437,294.1499938964844,296.2401428222656,293.9937744140625,294.6326599121094,296.26190185546875,293.1643981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010916977189481,3.709904831339372e-06,0.0010879877954721,-0.0424737520515918,0.0,0.0,0.0,-0.0130343064665794,60.0,2.328908920288086,0.0,-8.125756778554205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001024597804644,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001078950808732,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,7.969094440340996e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001078950808732,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0005118078552186,293.3329467773437,294.1499938964844,296.2401428222656,293.9937744140625,294.6326599121094,296.26190185546875,293.1643981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010916977189481,3.709904831339372e-06,0.0010879877954721,-0.0424737520515918,0.0,0.0,0.0,-0.0130343064665794,60.0,2.328908920288086,0.0,-8.125756778554205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001022246797219,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001076475091394,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,7.95080850366503e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001076475091394,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.0,0.0,0.000510633457452,293.3320007324219,294.1499938964844,296.2203674316406,293.9750366210937,294.6634521484375,296.2447814941406,293.1668395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010891928104683,3.6443836961552738e-06,0.0010855484288185,-0.0417081825435161,0.0,0.0,0.0,-0.0128891067579388,60.0,2.3069844245910645,0.0,-8.088508707260189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001022246797219,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001076475091394,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,7.95080850366503e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001076475091394,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.0,0.0,0.000510633457452,293.3320007324219,294.1499938964844,296.2203674316406,293.9750366210937,294.6634521484375,296.2447814941406,293.1668395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010891928104683,3.6443836961552738e-06,0.0010855484288185,-0.0417081825435161,0.0,0.0,0.0,-0.0128891067579388,60.0,2.3069844245910645,0.0,-8.088508707260189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001019564515445,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001073650491889,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,7.929946150397882e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001073650491889,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,0.0005092935753054,293.3310546875,294.1499938964844,296.2012634277344,293.9569396972656,294.6932067871094,296.226806640625,293.1693115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010863349307328,3.569630507627153e-06,0.0010827652877196,-0.0408346503973007,0.0,0.0,0.0,-0.0127234486863017,60.0,2.284848213195801,0.0,-8.04611630655927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001019564515445,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001073650491889,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,7.929946150397882e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001073650491889,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,0.0005092935753054,293.3310546875,294.1499938964844,296.2012634277344,293.9569396972656,294.6932067871094,296.226806640625,293.1693115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010863349307328,3.569630507627153e-06,0.0010827652877196,-0.0408346503973007,0.0,0.0,0.0,-0.0127234486863017,60.0,2.284848213195801,0.0,-8.04611630655927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001016599780996,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001070528523996,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,7.906887185527012e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001070528523996,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890014648437,0.0,0.0,0.0005078126559965,293.3301086425781,294.1499938964844,296.18280029296875,293.9394836425781,294.721923828125,296.208740234375,293.1718139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010831761173903,3.487007234070916e-06,0.0010796891292557,-0.0398690477013587,0.0,0.0,0.0,-0.0125403488054871,60.0,2.262577533721924,0.0,-7.999391016255687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001016599780996,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001070528523996,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,7.906887185527012e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001070528523996,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890014648437,0.0,0.0,0.0005078126559965,293.3301086425781,294.1499938964844,296.18280029296875,293.9394836425781,294.721923828125,296.208740234375,293.1718139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010831761173903,3.487007234070916e-06,0.0010796891292557,-0.0398690477013587,0.0,0.0,0.0,-0.0125403488054871,60.0,2.262577533721924,0.0,-7.999391016255687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001015033412841,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001068879064405,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,7.894704322097823e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28253173828125,0.0,0.0,0.0001068879064405,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0005070302286185,293.3296203613281,294.1499938964844,296.173828125,293.93096923828125,294.73583984375,296.1998291015625,293.1730651855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010815071873366,3.443354898990947e-06,0.0010780638549476,-0.0393588468432426,0.0,0.0,0.0,-0.0124436113983392,60.0,2.251451015472412,0.0,-7.974759341777826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001013438159134,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001067199191311,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,7.882297359174117e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,0.0001067199191311,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.0005062333657406,293.3291320800781,294.1499938964844,296.1649780273437,293.922607421875,294.74951171875,296.1910400390625,293.1742858886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001079807523638,3.398896751605207e-06,0.0010764086619019,-0.0388391949236393,0.0,0.0,0.0,-0.0123450895771384,60.0,2.2403640747070312,0.0,-7.949711999799548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001010214764392,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0001063804738805,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.857225864427164e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001063804738805,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0005046231672167,293.328125,294.1499938964844,296.1477966308594,293.9063415527344,294.7761535644531,296.173828125,293.1767883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010763729223981,3.309063458800665e-06,0.0010730638168752,-0.0377890802919864,0.0,0.0,0.0,-0.0121460109949111,60.0,2.2184441089630127,0.0,-7.899220122453698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001010214764392,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0001063804738805,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.857225864427164e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001063804738805,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0005046231672167,293.328125,294.1499938964844,296.1477966308594,293.9063415527344,294.7761535644531,296.173828125,293.1767883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010763729223981,3.309063458800665e-06,0.0010730638168752,-0.0377890802919864,0.0,0.0,0.0,-0.0121460109949111,60.0,2.2184441089630127,0.0,-7.899220122453698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0001007082682917,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,0.0001060506547219,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,7.832865230739117e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001060506547219,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,0.0005030586617067,293.3271484375,294.1499938964844,296.1312561035156,293.89068603515625,294.8019104003906,296.1571655273437,293.1792297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010730354115366,3.221777205908438e-06,0.0010698136175051,-0.0367686264216899,0.0,0.0,0.0,-0.0119525762274861,60.0,2.1971116065979004,0.0,-7.850314887036802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0001007082682917,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,0.0001060506547219,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,7.832865230739117e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001060506547219,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,0.0005030586617067,293.3271484375,294.1499938964844,296.1312561035156,293.89068603515625,294.8019104003906,296.1571655273437,293.1792297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010730354115366,3.221777205908438e-06,0.0010698136175051,-0.0367686264216899,0.0,0.0,0.0,-0.0119525762274861,60.0,2.1971116065979004,0.0,-7.850314887036802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.000100418626971,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0001057456538546,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,7.810337410774082e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,0.0001057456538546,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.0,0.0,0.000501611852087,293.3261413574219,294.1499938964844,296.11529541015625,293.8755798339844,294.8267822265625,296.1410217285156,293.181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010699490085244,3.14105909637874e-06,0.0010668080067262,-0.035824853926897,0.0,0.0,0.0,-0.0117736961692571,60.0,2.176669120788574,0.0,-7.805223845025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.000100418626971,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0001057456538546,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,7.810337410774082e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,0.0001057456538546,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.0,0.0,0.000501611852087,293.3261413574219,294.1499938964844,296.11529541015625,293.8755798339844,294.8267822265625,296.1410217285156,293.181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010699490085244,3.14105909637874e-06,0.0010668080067262,-0.035824853926897,0.0,0.0,0.0,-0.0117736961692571,60.0,2.176669120788574,0.0,-7.805223845025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001001490309135,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001054617459885,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,7.789368828525767e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.0001054617459885,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0005002651596441,293.3251342773437,294.1499938964844,296.0999450683594,293.8610534667969,294.8507995605469,296.1254577636719,293.1840209960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010670771589502,3.065926193812629e-06,0.0010640111286193,-0.0349463000893592,0.0,0.0,0.0,-0.0116071989759802,60.0,2.157243251800537,0.0,-7.76336932517552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001001490309135,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001054617459885,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,7.789368828525767e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.0001054617459885,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0005002651596441,293.3251342773437,294.1499938964844,296.0999450683594,293.8610534667969,294.8507995605469,296.1254577636719,293.1840209960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010670771589502,3.065926193812629e-06,0.0010640111286193,-0.0349463000893592,0.0,0.0,0.0,-0.0116071989759802,60.0,2.157243251800537,0.0,-7.76336932517552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0001000146003207,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,0.0001053201849572,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,7.778913277434185e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,0.0001053201849572,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0004995936178602,293.3246154785156,294.1499938964844,296.0924987792969,293.8539733886719,294.8625183105469,296.1178894042969,293.1852111816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656444355845,3.0284622880571987e-06,0.0010626160074025,-0.0345081947743892,0.0,0.0,0.0,-0.011524174362421,60.0,2.147812843322754,0.0,-7.74254189650492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,9.988233796320856e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001051809085765,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,7.768626528559253e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001051809085765,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0004989329609088,293.3241271972656,294.1499938964844,296.085205078125,293.8470764160156,294.8740539550781,296.1104431152344,293.1863708496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010642352281138,2.991603651025798e-06,0.0010612437035888,-0.0340771488845348,0.0,0.0,0.0,-0.0114424927160143,60.0,2.138556480407715,0.0,-7.722077555172292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816772460937,0.0,0.0,9.96246308204718e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001049095371854,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816772460937,0.0,0.0,7.7485827205237e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001049095371854,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28765869140625,0.0,0.0,0.00049764564028,293.3230895996094,294.1499938964844,296.0710144042969,293.8336486816406,294.896484375,296.0959777832031,293.1886901855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010614893399178,2.9197863113950007e-06,0.0010585696436464,-0.0332372188568115,0.0,0.0,0.0,-0.0112833390012383,60.0,2.1206085681915283,0.0,-7.682281477627839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816772460937,0.0,0.0,9.96246308204718e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001049095371854,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816772460937,0.0,0.0,7.7485827205237e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001049095371854,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28765869140625,0.0,0.0,0.00049764564028,293.3230895996094,294.1499938964844,296.0710144042969,293.8336486816406,294.896484375,296.0959777832031,293.1886901855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010614893399178,2.9197863113950007e-06,0.0010585696436464,-0.0332372188568115,0.0,0.0,0.0,-0.0112833390012383,60.0,2.1206085681915283,0.0,-7.682281477627839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,9.937636059476064e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.0001046480902004,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,7.729272329015657e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0001046480902004,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,0.0004964054678566,293.32208251953125,294.1499938964844,296.0574035644531,293.8207702636719,294.9181823730469,296.0820617675781,293.1909484863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010588438017293,2.8505971840786515e-06,0.0010559932561591,-0.0324279591441154,0.0,0.0,0.0,-0.0111300088465213,60.0,2.1033380031585693,0.0,-7.644039357046496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
