time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,9.937636059476064e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.0001046480902004,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,7.729272329015657e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0001046480902004,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,0.0004964054678566,293.32208251953125,294.1499938964844,296.0574035644531,293.8207702636719,294.9181823730469,296.0820617675781,293.1909484863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010588438017293,2.8505971840786515e-06,0.0010559932561591,-0.0324279591441154,0.0,0.0,0.0,-0.0111300088465213,60.0,2.1033380031585693,0.0,-7.644039357046496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,9.914136899169534e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.000104400634882,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.71099585108459e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.000104400634882,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0004952316521666,293.3210754394531,294.1499938964844,296.0443420410156,293.80841064453125,294.9391784667969,296.0686950683594,293.1931457519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563400574028,2.78511060969322e-06,0.0010535549372434,-0.0316619500517845,0.0,0.0,0.0,-0.0109848845750093,60.0,2.0868141651153564,0.0,-7.607930996300638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,9.914136899169534e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.000104400634882,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.71099585108459e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.000104400634882,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0004952316521666,293.3210754394531,294.1499938964844,296.0443420410156,293.80841064453125,294.9391784667969,296.0686950683594,293.1931457519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563400574028,2.78511060969322e-06,0.0010535549372434,-0.0316619500517845,0.0,0.0,0.0,-0.0109848845750093,60.0,2.0868141651153564,0.0,-7.607930996300638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,9.892140951706097e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001041690047713,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.693887164350599e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001041690047713,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004941329243592,293.3200378417969,294.1499938964844,296.0318298339844,293.7965393066406,294.9595031738281,296.0558166503906,293.1953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010539962677285,2.7238111215410754e-06,0.0010512723820284,-0.0309448707848787,0.0,0.0,0.0,-0.0108490390703082,60.0,2.0710670948028564,0.0,-7.574208638061465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,9.892140951706097e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001041690047713,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.693887164350599e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001041690047713,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004941329243592,293.3200378417969,294.1499938964844,296.0318298339844,293.7965393066406,294.9595031738281,296.0558166503906,293.1953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010539962677285,2.7238111215410754e-06,0.0010512723820284,-0.0309448707848787,0.0,0.0,0.0,-0.0108490390703082,60.0,2.0710670948028564,0.0,-7.574208638061465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,9.88171887001954e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.0001040592615026,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,7.685781747568399e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001040592615026,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.00049361231504,293.3195495605469,294.1499938964844,296.0257873535156,293.7908020019531,294.96942138671875,296.049560546875,293.1964111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010528861312195,2.694768909350387e-06,0.0010501913493499,-0.0306051168590784,0.0,0.0,0.0,-0.0107846809551119,60.0,2.063483715057373,0.0,-7.558258374729121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,9.871806105365975e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0001039548733388,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,7.678071415284649e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,0.0001039548733388,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,0.0004931171424686,293.31903076171875,294.1499938964844,296.0198669433594,293.78521728515625,294.9791564941406,296.0434265136719,293.19744873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010518298950046,2.667144144652412e-06,0.0010491627035662,-0.0302819348871707,0.0,0.0,0.0,-0.0107234613969922,60.0,2.056114435195923,0.0,-7.543101787632622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,9.853496158029884e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,0.000103762060462,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,7.663830183446407e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.000103762060462,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0004922025254927,293.3180236816406,294.1499938964844,296.0083923339844,293.7743530273437,294.9981994628906,296.0315246582031,293.1995544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010498786577954,2.616117399156792e-06,0.0010472625726833,-0.0296849552541971,0.0,0.0,0.0,-0.0106103802099823,60.0,2.042022228240967,0.0,-7.515145483694141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,9.853496158029884e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,0.000103762060462,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,7.663830183446407e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.000103762060462,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0004922025254927,293.3180236816406,294.1499938964844,296.0083923339844,293.7743530273437,294.9981994628906,296.0315246582031,293.1995544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010498786577954,2.616117399156792e-06,0.0010472625726833,-0.0296849552541971,0.0,0.0,0.0,-0.0106103802099823,60.0,2.042022228240967,0.0,-7.515145483694141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,9.837091056397183e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,0.0001035893074003,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,7.651071064174175e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0001035893074003,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0004913830780424,293.3169860839844,294.1499938964844,295.9974670410156,293.7640075683594,295.01666259765625,296.0201110839844,293.2015991210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010481305653229,2.5704005111037982e-06,0.0010455601150169,-0.029150066897273,0.0,0.0,0.0,-0.0105090662837028,60.0,2.028740167617798,0.0,-7.490142195365479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,9.837091056397183e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,0.0001035893074003,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,7.651071064174175e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0001035893074003,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0004913830780424,293.3169860839844,294.1499938964844,295.9974670410156,293.7640075683594,295.01666259765625,296.0201110839844,293.2015991210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010481305653229,2.5704005111037982e-06,0.0010455601150169,-0.029150066897273,0.0,0.0,0.0,-0.0105090662837028,60.0,2.028740167617798,0.0,-7.490142195365479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,9.822982246987522e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,0.0001034407323459,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,7.640097464900464e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001034407323459,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.000490678299684,293.31597900390625,294.1499938964844,295.98699951171875,293.7541198730469,295.0345458984375,296.0091247558594,293.20361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010466272942721,2.531082600398804e-06,0.001044096192345,-0.0286900289356708,0.0,0.0,0.0,-0.0104219345375895,60.0,2.0163464546203613,0.0,-7.468672436061753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,9.822982246987522e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,0.0001034407323459,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,7.640097464900464e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001034407323459,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.000490678299684,293.31597900390625,294.1499938964844,295.98699951171875,293.7541198730469,295.0345458984375,296.0091247558594,293.20361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010466272942721,2.531082600398804e-06,0.001044096192345,-0.0286900289356708,0.0,0.0,0.0,-0.0104219345375895,60.0,2.0163464546203613,0.0,-7.468672436061753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,9.811139898374675e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001033160224324,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,7.630886102560908e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0001033160224324,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0004900867352262,293.3149719238281,294.1499938964844,295.97705078125,293.74468994140625,295.0518798828125,295.99859619140625,293.2055969238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453653521835,2.498079311408219e-06,0.0010428673122078,-0.0283038616180419,0.0,0.0,0.0,-0.0103487959131598,60.0,2.004810094833374,0.0,-7.450674388564948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,9.811139898374675e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001033160224324,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,7.630886102560908e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0001033160224324,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0004900867352262,293.3149719238281,294.1499938964844,295.97705078125,293.74468994140625,295.0518798828125,295.99859619140625,293.2055969238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453653521835,2.498079311408219e-06,0.0010428673122078,-0.0283038616180419,0.0,0.0,0.0,-0.0103487959131598,60.0,2.004810094833374,0.0,-7.450674388564948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,9.806261368794368e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798156738281,0.0,0.0,0.0001032646541716,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,7.627092418260872e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001032646541716,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0004898430779576,293.3144836425781,294.1499938964844,295.9722595214844,293.7401428222656,295.0603332519531,295.9934997558594,293.2065734863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448460234329,2.484485094100819e-06,0.0010423614876344,-0.0281447917222976,0.0,0.0,0.0,-0.0103186722844839,60.0,1.9994230270385744,0.0,-7.44326698054465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.801939449971542e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,0.0001032191430567,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,7.623730198247358e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,0.0001032191430567,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,0.0004896271857433,293.3139953613281,294.1499938964844,295.9675598144531,293.7357177734375,295.0686340332031,295.988525390625,293.2075500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443858336657,2.472440201017889e-06,0.0010419134050607,-0.0280038490891456,0.0,0.0,0.0,-0.010291981510818,60.0,1.9942386150360107,0.0,-7.436707250008112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,9.795025835046545e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0001031463325489,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.618353265570477e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0001031463325489,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,0.0004892817814834,293.31298828125,294.1499938964844,295.95855712890625,293.7271728515625,295.0849914550781,295.97882080078125,293.2094421386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010436482261866,2.4531730105081806e-06,0.0010411950061097,-0.0277783963829278,0.0,0.0,0.0,-0.0102492785081267,60.0,1.9844236373901367,0.0,-7.426219639228293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,9.795025835046545e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0001031463325489,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.618353265570477e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0001031463325489,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,0.0004892817814834,293.31298828125,294.1499938964844,295.95855712890625,293.7271728515625,295.0849914550781,295.97882080078125,293.2094421386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010436482261866,2.4531730105081806e-06,0.0010411950061097,-0.0277783963829278,0.0,0.0,0.0,-0.0102492785081267,60.0,1.9844236373901367,0.0,-7.426219639228293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,9.790957847144456e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0001031034989864,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,7.61518967919983e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0004890786367468,293.31201171875,294.1499938964844,295.95001220703125,293.71905517578125,295.1008605957031,295.96954345703125,293.2113342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010432149283587,2.441837750666309e-06,0.0010407731169834,-0.0276457536965608,0.0,0.0,0.0,-0.0102241588756442,60.0,1.975604057312012,0.0,-7.420052838824631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,9.790957847144456e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0001031034989864,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,7.61518967919983e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0004890786367468,293.31201171875,294.1499938964844,295.95001220703125,293.71905517578125,295.1008605957031,295.96954345703125,293.2113342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010432149283587,2.441837750666309e-06,0.0010407731169834,-0.0276457536965608,0.0,0.0,0.0,-0.0102241588756442,60.0,1.975604057312012,0.0,-7.420052838824631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,9.788860916160048e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,0.000103081416455,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,7.61355840950273e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,0.000103081416455,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0004889738629572,293.3110046386719,294.1499938964844,295.9424133300781,293.7118835449219,295.11627197265625,295.9607849121094,293.2131652832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429914109408,2.4359924282180145e-06,0.0010405554203316,-0.0275773555040359,0.0,0.0,0.0,-0.0102112051099538,60.0,1.9677425622940063,0.0,-7.416874581167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,9.788860916160048e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,0.000103081416455,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,7.61355840950273e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,0.000103081416455,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0004889738629572,293.3110046386719,294.1499938964844,295.9424133300781,293.7118835449219,295.11627197265625,295.9607849121094,293.2131652832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429914109408,2.4359924282180145e-06,0.0010405554203316,-0.0275773555040359,0.0,0.0,0.0,-0.0102112051099538,60.0,1.9677425622940063,0.0,-7.416874581167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,9.787517774384467e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001030672719934,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,7.612513581989333e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,0.0001030672719934,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.0004889067495241,293.3100280761719,294.1499938964844,295.93621826171875,293.7060241699219,295.1314392089844,295.95263671875,293.2149963378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042848220095,2.432249857520219e-06,0.0010404160711914,-0.0275335609912872,0.0,0.0,0.0,-0.0102029116824269,60.0,1.960881233215332,0.0,-7.414839586772359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,9.787517774384467e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001030672719934,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,7.612513581989333e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,0.0001030672719934,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.0004889067495241,293.3100280761719,294.1499938964844,295.93621826171875,293.7060241699219,295.1314392089844,295.95263671875,293.2149963378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042848220095,2.432249857520219e-06,0.0010404160711914,-0.0275335609912872,0.0,0.0,0.0,-0.0102029116824269,60.0,1.960881233215332,0.0,-7.414839586772359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,9.787111775949596e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001030630010063,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,7.612197805428877e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001030630010063,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835388183594,0.0,0.0,0.0004888864932581,293.3095397949219,294.1499938964844,295.9336242675781,293.7035522460937,295.1388854980469,295.94891357421875,293.2159118652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010428050300106,2.431118446111213e-06,0.0010403739288449,-0.0275203213095664,0.0,0.0,0.0,-0.0102004036307334,60.0,1.957907795906067,0.0,-7.414224256763191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,9.786883310880512e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0001030605926644,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,7.612020272063091e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,0.0001030605926644,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0004888750845566,293.3090515136719,294.1499938964844,295.93133544921875,293.701416015625,295.1462097167969,295.9454650878906,293.216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010427806992083,2.4304817998199724e-06,0.0010403501801192,-0.0275128707289695,0.0,0.0,0.0,-0.0101989926770329,60.0,1.955259919166565,0.0,-7.413878222450877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,9.78688694885932e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001030606290441,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781066894531,0.0,0.0,7.612023182446137e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781982421875,0.0,0.0,0.0001030606290441,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28302001953125,0.0,0.0,0.0004888752591796,293.3080749511719,294.1499938964844,295.9276733398437,293.69793701171875,295.16064453125,295.939453125,293.21856689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042780932039,2.430491349514341e-06,0.0010403505293652,-0.0275129806250333,0.0,0.0,0.0,-0.0101990140974521,60.0,1.9507737159729004,0.0,-7.413883196250026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,9.78688694885932e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001030606290441,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781066894531,0.0,0.0,7.612023182446137e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781982421875,0.0,0.0,0.0001030606290441,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28302001953125,0.0,0.0,0.0004888752591796,293.3080749511719,294.1499938964844,295.9276733398437,293.69793701171875,295.16064453125,295.939453125,293.21856689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042780932039,2.430491349514341e-06,0.0010403505293652,-0.0275129806250333,0.0,0.0,0.0,-0.0101990140974521,60.0,1.9507737159729004,0.0,-7.413883196250026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,9.787466115085408e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,0.0001030667335726,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,7.612473564222455e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0001030667335726,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,0.000488904188387,293.30712890625,294.1499938964844,295.9251403808594,293.695556640625,295.1746520996094,295.934814453125,293.2203063964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010428427485749,2.432105929983664e-06,0.0010404105996713,-0.0275318771600723,0.0,0.0,0.0,-0.0102025922387838,60.0,1.9473971128463743,0.0,-7.414761427071427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,9.787466115085408e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,0.0001030667335726,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,7.612473564222455e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0001030667335726,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,0.000488904188387,293.30712890625,294.1499938964844,295.9251403808594,293.695556640625,295.1746520996094,295.934814453125,293.2203063964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010428427485749,2.432105929983664e-06,0.0010404105996713,-0.0275318771600723,0.0,0.0,0.0,-0.0102025922387838,60.0,1.9473971128463743,0.0,-7.414761427071427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,9.788551687961444e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,0.000103078164102,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,7.6133175753057e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,0.000103078164102,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.000488958437927,293.3061828613281,294.1499938964844,295.92364501953125,293.6941223144531,295.1883544921875,295.9312438964844,293.2220458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429583489894,2.435130227240734e-06,0.0010405231732875,-0.0275672655552625,0.0,0.0,0.0,-0.0102092940360307,60.0,1.9448665380477903,0.0,-7.416405622961977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,9.788551687961444e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,0.000103078164102,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,7.6133175753057e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,0.000103078164102,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.000488958437927,293.3061828613281,294.1499938964844,295.92364501953125,293.6941223144531,295.1883544921875,295.9312438964844,293.2220458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429583489894,2.435130227240734e-06,0.0010405231732875,-0.0275672655552625,0.0,0.0,0.0,-0.0102092940360307,60.0,1.9448665380477903,0.0,-7.416405622961977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,9.79008327703923e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0001030942876241,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,7.614509377162904e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0001030942876241,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0004890349227935,293.30523681640625,294.1499938964844,295.9230651855469,293.6935729980469,295.2017822265625,295.9286804199219,293.2237243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010431215632706,2.439398485876154e-06,0.0010406820802018,-0.0276172123849391,0.0,0.0,0.0,-0.0102187525480985,60.0,1.9431264400482176,0.0,-7.418726966079704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,9.79008327703923e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0001030942876241,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,7.614509377162904e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0001030942876241,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0004890349227935,293.30523681640625,294.1499938964844,295.9230651855469,293.6935729980469,295.2017822265625,295.9286804199219,293.2237243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010431215632706,2.439398485876154e-06,0.0010406820802018,-0.0276172123849391,0.0,0.0,0.0,-0.0102187525480985,60.0,1.9431264400482176,0.0,-7.418726966079704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,9.791031334316358e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0001031042775139,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,7.61524643166922e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27716064453125,0.0,0.0,0.0001031042775139,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0004890823038294,293.3047790527344,294.1499938964844,295.9231262207031,293.693603515625,295.2083740234375,295.9278564453125,293.2245483398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00104322261177,2.4420405679848045e-06,0.001040780567564,-0.0276481304317712,0.0,0.0,0.0,-0.0102246087044477,60.0,1.942614316940308,0.0,-7.42016368349141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,9.792035416467117e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,0.0001031148494803,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,7.616027869516984e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0001031148494803,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0004891324206255,293.3042907714844,294.1499938964844,295.92333984375,293.69384765625,295.2149353027344,295.9272155761719,293.22540283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010433297138661,2.444838628434809e-06,0.0010408848756924,-0.0276808720082044,0.0,0.0,0.0,-0.0102308103814721,60.0,1.9422372579574585,0.0,-7.421685666031409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,9.794180368771777e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0001031374340527,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,7.617695519002154e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767333984375,0.0,0.0,0.0001031374340527,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0004892395809292,293.3033752441406,294.1499938964844,295.92437744140625,293.6947937011719,295.2279052734375,295.9263610839844,293.22705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010435580043122,2.4508153728675097e-06,0.0010411072289571,-0.0277508068829774,0.0,0.0,0.0,-0.0102440537884831,60.0,1.941763401031494,0.0,-7.424937109590246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,9.794180368771777e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0001031374340527,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,7.617695519002154e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767333984375,0.0,0.0,0.0001031374340527,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0004892395809292,293.3033752441406,294.1499938964844,295.92437744140625,293.6947937011719,295.2279052734375,295.9263610839844,293.22705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010435580043122,2.4508153728675097e-06,0.0010411072289571,-0.0277508068829774,0.0,0.0,0.0,-0.0102440537884831,60.0,1.941763401031494,0.0,-7.424937109590246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,9.796619997359812e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001031631254591,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,7.619593088747934e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.0,0.0001031631254591,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0004893614677712,293.3024597167969,294.1499938964844,295.926025390625,293.6963806152344,295.2406616210937,295.92633056640625,293.22869873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438179597258,2.457614300510613e-06,0.0010413603158667,-0.0278303660452365,0.0,0.0,0.0,-0.0102591207250952,60.0,1.9419327974319456,0.0,-7.428636195072613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
