time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,9.796619997359812e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001031631254591,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,7.619593088747934e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.0,0.0001031631254591,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0004893614677712,293.3024597167969,294.1499938964844,295.926025390625,293.6963806152344,295.2406616210937,295.92633056640625,293.22869873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438179597258,2.457614300510613e-06,0.0010413603158667,-0.0278303660452365,0.0,0.0,0.0,-0.0102591207250952,60.0,1.9419327974319456,0.0,-7.428636195072613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,9.799226972972974e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001031905776471,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,7.621620898135006e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.0001031905776471,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0004894916783086,293.30157470703125,294.1499938964844,295.9282531738281,293.698486328125,295.25323486328125,295.92706298828125,293.2303161621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010440957266837,2.4648784346936736e-06,0.0010416308650746,-0.0279153678566217,0.0,0.0,0.0,-0.0102752186357975,60.0,1.9426050186157229,0.0,-7.432590365397118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,9.799226972972974e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001031905776471,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,7.621620898135006e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.0001031905776471,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0004894916783086,293.30157470703125,294.1499938964844,295.9282531738281,293.698486328125,295.25323486328125,295.92706298828125,293.2303161621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010440957266837,2.4648784346936736e-06,0.0010416308650746,-0.0279153678566217,0.0,0.0,0.0,-0.0102752186357975,60.0,1.9426050186157229,0.0,-7.432590365397118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,9.80193362920545e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,0.0001032190848491,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,7.623726560268551e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,0.0001032190848491,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,0.0004896268947049,293.3006591796875,294.1499938964844,295.9309387207031,293.7010192871094,295.265625,295.92840576171875,293.2319030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443840874359,2.4724220111238537e-06,0.0010419116588309,-0.0280036386102437,0.0,0.0,0.0,-0.0102919358760118,60.0,1.9436898231506348,0.0,-7.436697302409814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,9.80193362920545e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,0.0001032190848491,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,7.623726560268551e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,0.0001032190848491,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,0.0004896268947049,293.3006591796875,294.1499938964844,295.9309387207031,293.7010192871094,295.265625,295.92840576171875,293.2319030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443840874359,2.4724220111238537e-06,0.0010419116588309,-0.0280036386102437,0.0,0.0,0.0,-0.0102919358760118,60.0,1.9436898231506348,0.0,-7.436697302409814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,9.80330296442844e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.0001032335057971,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,7.624791760463268e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,0.0001032335057971,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,0.0004896952887065,293.3002319335937,294.1499938964844,295.93243408203125,293.7024230957031,295.271728515625,295.9293518066406,293.2326965332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010445300722494,2.4762384782661684e-06,0.0010420538019388,-0.0280482955276966,0.0,0.0,0.0,-0.0103003932163119,60.0,1.944394588470459,0.0,-7.43877563991191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,9.804668661672622e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0001032478830893,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,7.625853322679177e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,0.0001032478830893,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798156738281,0.0,0.0,0.0004897635080851,293.2998046875,294.1499938964844,295.9339904785156,293.70391845703125,295.2778015136719,295.930419921875,293.2334899902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010446754749864,2.4800438040983863e-06,0.0010421954793855,-0.0280928239226341,0.0,0.0,0.0,-0.010308826342225,60.0,1.9451549053192136,0.0,-7.440847582529386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,9.807378228288144e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001032764121191,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,7.627960440004244e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,0.0001032764121191,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0004898988408967,293.2989196777344,294.1499938964844,295.93731689453125,293.7070617675781,295.28985595703125,295.9327697753906,293.2350769042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010449641849845,2.4875935196178034e-06,0.0010424766223877,-0.0281811654567718,0.0,0.0,0.0,-0.010325557552278,60.0,1.9467756748199463,0.0,-7.444960203883967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,9.807378228288144e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001032764121191,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,7.627960440004244e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,0.0001032764121191,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0004898988408967,293.2989196777344,294.1499938964844,295.93731689453125,293.7070617675781,295.28985595703125,295.9327697753906,293.2350769042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010449641849845,2.4875935196178034e-06,0.0010424766223877,-0.0281811654567718,0.0,0.0,0.0,-0.010325557552278,60.0,1.9467756748199463,0.0,-7.444960203883967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.809980110730976e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001033038206514,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,7.62998461141251e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0001033038206514,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,0.0004900288186036,293.2980651855469,294.1499938964844,295.9407958984375,293.7103576660156,295.3017578125,295.9354553222656,293.23663330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452413698658,2.49484537562239e-06,0.001042746589519,-0.0282660201191902,0.0,0.0,0.0,-0.010341627523303,60.0,1.948573112487793,0.0,-7.448911532037529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.809980110730976e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001033038206514,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,7.62998461141251e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0001033038206514,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,0.0004900288186036,293.2980651855469,294.1499938964844,295.9407958984375,293.7103576660156,295.3017578125,295.9354553222656,293.23663330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452413698658,2.49484537562239e-06,0.001042746589519,-0.0282660201191902,0.0,0.0,0.0,-0.010341627523303,60.0,1.948573112487793,0.0,-7.448911532037529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,9.812411735765636e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,0.0001033294174703,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,7.631875632796437e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,0.0001033294174703,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,0.0004901502979919,293.2972106933594,294.1499938964844,295.94439697265625,293.7137451171875,295.3135070800781,295.9384460449219,293.2381896972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010455003939568,2.5016202016558964e-06,0.0010429988615214,-0.0283452924340963,0.0,0.0,0.0,-0.0103566413745284,60.0,1.9504536390304563,0.0,-7.452604222635274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,9.812411735765636e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,0.0001033294174703,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,7.631875632796437e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,0.0001033294174703,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,0.0004901502979919,293.2972106933594,294.1499938964844,295.94439697265625,293.7137451171875,295.3135070800781,295.9384460449219,293.2381896972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010455003939568,2.5016202016558964e-06,0.0010429988615214,-0.0283452924340963,0.0,0.0,0.0,-0.0103566413745284,60.0,1.9504536390304563,0.0,-7.452604222635274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,9.814604709390552e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0001033525186358,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,7.633581844856963e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0001033525186358,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784118652344,0.0,0.0,0.0004902598448097,293.29638671875,294.1499938964844,295.9479675292969,293.7171325683594,295.3251037597656,295.9416198730469,293.2397155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457341559231,2.5077324607991613e-06,0.0010432263370603,-0.0284168124198913,0.0,0.0,0.0,-0.0103701865300536,60.0,1.9523309469223025,0.0,-7.455935957523252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,9.814604709390552e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0001033525186358,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,7.633581844856963e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0001033525186358,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784118652344,0.0,0.0,0.0004902598448097,293.29638671875,294.1499938964844,295.9479675292969,293.7171325683594,295.3251037597656,295.9416198730469,293.2397155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457341559231,2.5077324607991613e-06,0.0010432263370603,-0.0284168124198913,0.0,0.0,0.0,-0.0103701865300536,60.0,1.9523309469223025,0.0,-7.455935957523252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.81555276666768e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0001033624939736,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,7.63431889936328e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,0.0001033624939736,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.000490307167638,293.2959899902344,294.1499938964844,295.94970703125,293.7187805175781,295.330810546875,295.9432373046875,293.240478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010458348551765,2.5103734060394345e-06,0.0010433244751766,-0.0284477155655622,0.0,0.0,0.0,-0.0103760380297899,60.0,1.9532266855239868,0.0,-7.457376227648639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2739562988281,0.0,0.0,9.81643606792204e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27392578125,0.0,0.0,0.0001033717999234,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2739562988281,0.0,0.0,7.635005749762058e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740173339844,0.0,0.0,0.0001033717999234,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,0.0004903513472527,293.2955627441406,294.1499938964844,295.951416015625,293.72039794921875,295.3365173339844,295.9448547363281,293.2412414550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010459288023412,2.5128358629444847e-06,0.0010434159776195,-0.0284765288233757,0.0,0.0,0.0,-0.010381493717432,60.0,1.954093098640442,0.0,-7.458719153419224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,9.81802077149041e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,0.0001033884909702,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,7.636238296981901e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27374267578125,0.0,0.0,0.0001033884909702,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0004904304514639,293.2947692871094,294.1499938964844,295.9546813964844,293.7234802246094,295.3478088378906,295.94805908203125,293.2427673339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460979538038,2.517251687095268e-06,0.0010435807052999,-0.0285281967371702,0.0,0.0,0.0,-0.0103912809863686,60.0,1.955744266510009,0.0,-7.461127182750715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,9.81802077149041e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,0.0001033884909702,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,7.636238296981901e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27374267578125,0.0,0.0,0.0001033884909702,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0004904304514639,293.2947692871094,294.1499938964844,295.9546813964844,293.7234802246094,295.3478088378906,295.94805908203125,293.2427673339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460979538038,2.517251687095268e-06,0.0010435807052999,-0.0285281967371702,0.0,0.0,0.0,-0.0103912809863686,60.0,1.955744266510009,0.0,-7.461127182750715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,9.819178376346828e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0001034006781992,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,7.637139060534537e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001034006781992,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,0.0004904883098788,293.2939453125,294.1499938964844,295.9576110839844,293.7262878417969,295.35906982421875,295.9512634277344,293.2442932128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462214704602,2.52047698268143e-06,0.0010437009623274,-0.0285659357905387,0.0,0.0,0.0,-0.0103984298184514,60.0,1.9572340250015257,0.0,-7.462886486564457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,9.819178376346828e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0001034006781992,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,7.637139060534537e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001034006781992,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,0.0004904883098788,293.2939453125,294.1499938964844,295.9576110839844,293.7262878417969,295.35906982421875,295.9512634277344,293.2442932128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462214704602,2.52047698268143e-06,0.0010437009623274,-0.0285659357905387,0.0,0.0,0.0,-0.0103984298184514,60.0,1.9572340250015257,0.0,-7.462886486564457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,9.8197597253602e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001034067972796,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,7.637590897502378e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,0.0001034067972796,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0004905173555016,293.29315185546875,294.1499938964844,295.960205078125,293.7287292480469,295.37017822265625,295.9542541503906,293.24578857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462835198268,2.522097474866314e-06,0.0010437613818794,-0.0285848956555128,0.0,0.0,0.0,-0.0104020209982991,60.0,1.958357095718384,0.0,-7.463770401727744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,9.8197597253602e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001034067972796,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,7.637590897502378e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,0.0001034067972796,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0004905173555016,293.29315185546875,294.1499938964844,295.960205078125,293.7287292480469,295.37017822265625,295.9542541503906,293.24578857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462835198268,2.522097474866314e-06,0.0010437613818794,-0.0285848956555128,0.0,0.0,0.0,-0.0104020209982991,60.0,1.958357095718384,0.0,-7.463770401727744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,9.819699334912002e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0001034061642712,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,7.637544331373647e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.0001034061642712,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0004905143287032,293.2923889160156,294.1499938964844,295.9622802734375,293.7306823730469,295.3810119628906,295.95684814453125,293.2472839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462770005688,2.5219285362254595e-06,0.001043755095452,-0.0285829193890094,0.0,0.0,0.0,-0.0104016475379467,60.0,1.958892107009888,0.0,-7.463678031172094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,9.819699334912002e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0001034061642712,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,7.637544331373647e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.0001034061642712,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0004905143287032,293.2923889160156,294.1499938964844,295.9622802734375,293.7306823730469,295.3810119628906,295.95684814453125,293.2472839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462770005688,2.5219285362254595e-06,0.001043755095452,-0.0285829193890094,0.0,0.0,0.0,-0.0104016475379467,60.0,1.958892107009888,0.0,-7.463678031172094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,9.819363185670228e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,0.0001034026208799,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,7.637282396899536e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,0.0001034026208799,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765197753906,0.0,0.0,0.0004904975066892,293.2920227050781,294.1499938964844,295.9631042480469,293.7314758300781,295.3863220214844,295.9579162597656,293.248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462407954037,2.5209913019352825e-06,0.0010437198216095,-0.0285719539970159,0.0,0.0,0.0,-0.0103995678946375,60.0,1.958926558494568,0.0,-7.463167150945085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27252197265625,0.0,0.0,9.818936814554036e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.000103398131614,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27252197265625,0.0,0.0,7.63695061323233e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,0.000103398131614,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763671875,0.0,0.0,0.0004904762026853,293.2916564941406,294.1499938964844,295.9637756347656,293.73211669921875,295.3916015625,295.9589538574219,293.248779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010461949277669,2.5198028197337408e-06,0.0010436751181259,-0.0285580493509769,0.0,0.0,0.0,-0.0103969322517514,60.0,1.9588828086853027,0.0,-7.462518425427336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,9.817726822802796e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001033853914123,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,7.636009831912816e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0001033853914123,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,0.0004904157831333,293.2908935546875,294.1499938964844,295.964599609375,293.7328796386719,295.402099609375,295.96075439453125,293.2502746582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460666380822,2.5164313228742685e-06,0.0010435502044856,-0.028518596664071,0.0,0.0,0.0,-0.0103894639760255,60.0,1.958532691001892,0.0,-7.460679540827186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,9.817726822802796e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001033853914123,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,7.636009831912816e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0001033853914123,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,0.0004904157831333,293.2908935546875,294.1499938964844,295.964599609375,293.7328796386719,295.402099609375,295.96075439453125,293.2502746582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460666380822,2.5164313228742685e-06,0.0010435502044856,-0.028518596664071,0.0,0.0,0.0,-0.0103894639760255,60.0,1.958532691001892,0.0,-7.460679540827186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,9.815516386879608e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,0.0001033621083479,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,7.634290523128584e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,0.0001033621083479,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004903053632006,293.2901611328125,294.1499938964844,295.9646301269531,293.7329406738281,295.412353515625,295.9618530273437,293.2517395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010458312463015,2.5102704057644587e-06,0.0010433209827169,-0.0284465104341506,0.0,0.0,0.0,-0.0103758117184042,60.0,1.957369327545166,0.0,-7.457320094772514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,9.815516386879608e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,0.0001033621083479,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,7.634290523128584e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,0.0001033621083479,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004903053632006,293.2901611328125,294.1499938964844,295.9646301269531,293.7329406738281,295.412353515625,295.9618530273437,293.2517395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010458312463015,2.5102704057644587e-06,0.0010433209827169,-0.0284465104341506,0.0,0.0,0.0,-0.0103758117184042,60.0,1.957369327545166,0.0,-7.457320094772514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,9.812584903556854e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,0.0001033312437357,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,7.632010238012299e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,0.0001033312437357,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0004901589127257,293.2894592285156,294.1499938964844,295.9638061523437,293.7321472167969,295.4224548339844,295.9623718261719,293.25323486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045518903993,2.5021020064741606e-06,0.001043016789481,-0.028350930660963,0.0,0.0,0.0,-0.0103577086701989,60.0,1.955563187599182,0.0,-7.452867123447504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,9.812584903556854e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,0.0001033312437357,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,7.632010238012299e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,0.0001033312437357,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0004901589127257,293.2894592285156,294.1499938964844,295.9638061523437,293.7321472167969,295.4224548339844,295.9623718261719,293.25323486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045518903993,2.5021020064741606e-06,0.001043016789481,-0.028350930660963,0.0,0.0,0.0,-0.0103577086701989,60.0,1.955563187599182,0.0,-7.452867123447504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,9.808667527977376e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.000103289989056,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,7.62896379455924e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.000103289989056,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27508544921875,0.0,0.0,0.0004899632185697,293.28875732421875,294.1499938964844,295.9620361328125,293.73046875,295.4322814941406,295.96209716796875,293.25469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010451014386489,2.4911839773267275e-06,0.0010426102671772,-0.0282231792807579,0.0,0.0,0.0,-0.0103335138410329,60.0,1.9528741836547847,0.0,-7.446917038578249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,9.808667527977376e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.000103289989056,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,7.62896379455924e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.000103289989056,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27508544921875,0.0,0.0,0.0004899632185697,293.28875732421875,294.1499938964844,295.9620361328125,293.73046875,295.4322814941406,295.96209716796875,293.25469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010451014386489,2.4911839773267275e-06,0.0010426102671772,-0.0282231792807579,0.0,0.0,0.0,-0.0103335138410329,60.0,1.9528741836547847,0.0,-7.446917038578249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,9.806256275624035e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0001032646032399,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,7.627088052686304e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,0.0001032646032399,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0004898428451269,293.2884216308594,294.1499938964844,295.96075439453125,293.729248046875,295.43707275390625,295.9615783691406,293.25543212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448440443724,2.484465539964731e-06,0.0010423596249893,-0.0281445644795894,0.0,0.0,0.0,-0.0103186229243874,60.0,1.951105237007141,0.0,-7.443256322403613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27117919921875,0.0,0.0,9.803674765862525e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711486816406,0.0,0.0,0.0001032374129863,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27117919921875,0.0,0.0,7.625079888384789e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,0.0001032374129863,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,0.0004897138569504,293.2880859375,294.1499938964844,295.9591979980469,293.727783203125,295.4418640136719,295.9608459472656,293.25616455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010445690713822,2.4772703000053298e-06,0.0010420918697491,-0.028060371056199,0.0,0.0,0.0,-0.0103026777505874,60.0,1.9491782188415527,0.0,-7.439337679215896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,9.79797332547605e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,0.00010317737906,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,7.620645919814706e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,0.00010317737906,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0004894290468655,293.28741455078125,294.1499938964844,295.9552307128906,293.7240295410156,295.4512634277344,295.9589233398437,293.25762939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439633624628,2.4613832465547603e-06,0.0010415019933134,-0.0278744678944349,0.0,0.0,0.0,-0.0102674793452024,60.0,1.944840908050537,0.0,-7.430687531950755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,9.79797332547605e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,0.00010317737906,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,7.620645919814706e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,0.00010317737906,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0004894290468655,293.28741455078125,294.1499938964844,295.9552307128906,293.7240295410156,295.4512634277344,295.9589233398437,293.25762939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439633624628,2.4613832465547603e-06,0.0010415019933134,-0.0278744678944349,0.0,0.0,0.0,-0.0102674793452024,60.0,1.944840908050537,0.0,-7.430687531950755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,9.790861076908186e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001031024803523,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,7.615114009240642e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001031024803523,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0004890738055109,293.2867431640625,294.1499938964844,295.95001220703125,293.71905517578125,295.4602966308594,295.95574951171875,293.2590637207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010432044509798,2.4415619463979965e-06,0.0010407628724351,-0.0276425294578075,0.0,0.0,0.0,-0.0102235479280352,60.0,1.9390740394592283,0.0,-7.419902914307387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
