time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,9.790861076908186e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001031024803523,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,7.615114009240642e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001031024803523,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0004890738055109,293.2867431640625,294.1499938964844,295.95001220703125,293.71905517578125,295.4602966308594,295.95574951171875,293.2590637207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010432044509798,2.4415619463979965e-06,0.0010407628724351,-0.0276425294578075,0.0,0.0,0.0,-0.0102235479280352,60.0,1.9390740394592283,0.0,-7.419902914307387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,9.783358837012202e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001030234780046,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.609279418829829e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,0.0001030234780046,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,0.0004886990063823,293.2861022949219,294.1499938964844,295.9425354003906,293.7128601074219,295.4690856933594,295.95123291015625,293.2605285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010424054926261,2.420655391688342e-06,0.0010399848688393,-0.0273978821933269,0.0,0.0,0.0,-0.0101772202178835,60.0,1.932015419006348,0.0,-7.408536362163431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,9.783358837012202e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001030234780046,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.609279418829829e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,0.0001030234780046,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,0.0004886990063823,293.2861022949219,294.1499938964844,295.9425354003906,293.7128601074219,295.4690856933594,295.95123291015625,293.2605285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010424054926261,2.420655391688342e-06,0.0010399848688393,-0.0273978821933269,0.0,0.0,0.0,-0.0101772202178835,60.0,1.932015419006348,0.0,-7.408536362163431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,9.775818034540862e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,0.0001029440754791,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,7.603414269397035e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001029440754791,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,0.0004883223446086,293.2854919433594,294.1499938964844,295.9320983886719,293.7054138183594,295.4774475097656,295.9447326660156,293.261962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010416016448289,2.3996415166038787e-06,0.0010392019758,-0.0271519757807254,0.0,0.0,0.0,-0.0101306485012173,60.0,1.9229055643081665,0.0,-7.39712078257071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,9.775818034540862e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,0.0001029440754791,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,7.603414269397035e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001029440754791,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,0.0004883223446086,293.2854919433594,294.1499938964844,295.9320983886719,293.7054138183594,295.4774475097656,295.9447326660156,293.261962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010416016448289,2.3996415166038787e-06,0.0010392019758,-0.0271519757807254,0.0,0.0,0.0,-0.0101306485012173,60.0,1.9229055643081665,0.0,-7.39712078257071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,9.772037446964532e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0001029042541631,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,7.600473327329382e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0001029042541631,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0004881334898527,293.2851867675781,294.1499938964844,295.92584228515625,293.7012634277344,295.4814453125,295.9404602050781,293.2626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010411988478153,2.389104793110164e-06,0.0010388097725808,-0.0270286742597818,0.0,0.0,0.0,-0.0101072993129491,60.0,1.917429089546204,0.0,-7.39139949246237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,9.768256859388202e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.000102864454675,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,7.597533112857491e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,0.000102864454675,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0004879446642007,293.2848815917969,294.1499938964844,295.9189147949219,293.6968688964844,295.4853210449219,295.9356994628906,293.2633972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407960508018,2.37857102547423e-06,0.0010384175693616,-0.0269054006785154,0.0,0.0,0.0,-0.0100839547812938,60.0,1.9116003513336184,0.0,-7.385682465610446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,9.760702960193156e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,0.0001027849066304,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,7.591657777084038e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,0.0001027849066304,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0004875673330388,293.2843017578125,294.1499938964844,295.9031677246094,293.6872863769531,295.4928894042969,295.9252319335937,293.2648620605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039991271682,2.357520088480669e-06,0.0010376337449997,-0.0266590546816587,0.0,0.0,0.0,-0.0100373048335313,60.0,1.8991442918777464,0.0,-7.37426404384678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,9.760702960193156e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,0.0001027849066304,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,7.591657777084038e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,0.0001027849066304,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0004875673330388,293.2843017578125,294.1499938964844,295.9031677246094,293.6872863769531,295.4928894042969,295.9252319335937,293.2648620605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039991271682,2.357520088480669e-06,0.0010376337449997,-0.0266590546816587,0.0,0.0,0.0,-0.0100373048335313,60.0,1.8991442918777464,0.0,-7.37426404384678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,9.75316870608367e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0001027055623126,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,7.585797720821574e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001027055623126,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0004871909623034,293.2837219238281,294.1499938964844,295.8851318359375,293.6767578125,295.4999084472656,295.9122009277344,293.2662658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010391883552074,2.336522356927162e-06,0.0010368518996983,-0.0264133233577013,0.0,0.0,0.0,-0.0099907713010907,60.0,1.884664535522461,0.0,-7.362883280848109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,9.75316870608367e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0001027055623126,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,7.585797720821574e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001027055623126,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0004871909623034,293.2837219238281,294.1499938964844,295.8851318359375,293.6767578125,295.4999084472656,295.9122009277344,293.2662658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010391883552074,2.336522356927162e-06,0.0010368518996983,-0.0264133233577013,0.0,0.0,0.0,-0.0099907713010907,60.0,1.884664535522461,0.0,-7.362883280848109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,9.74565264186822e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0001026264144456,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,7.57995221647434e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26934814453125,0.0,0.0,0.0001026264144456,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,0.0004868155519943,293.2831420898437,294.1499938964844,295.8650207519531,293.6654357910156,295.50640869140625,295.89703369140625,293.2677001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010383876506239,2.315578512934735e-06,0.0010360720334574,-0.0261682160198688,0.0,0.0,0.0,-0.0099443579092621,60.0,1.868634819984436,0.0,-7.351540176614435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,9.74565264186822e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0001026264144456,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,7.57995221647434e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26934814453125,0.0,0.0,0.0001026264144456,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,0.0004868155519943,293.2831420898437,294.1499938964844,295.8650207519531,293.6654357910156,295.50640869140625,295.89703369140625,293.2677001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010383876506239,2.315578512934735e-06,0.0010360720334574,-0.0261682160198688,0.0,0.0,0.0,-0.0099443579092621,60.0,1.868634819984436,0.0,-7.351540176614435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,9.73815840552561e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,0.0001025474994094,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,7.574123446829617e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001025474994094,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0004864411894232,293.2825927734375,294.1499938964844,295.8430480957031,293.6533508300781,295.5123596191406,295.8798522949219,293.2691345214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010375891579315,2.2946940134715987e-06,0.0010352943791076,-0.0259237997233867,0.0,0.0,0.0,-0.0098980758339166,60.0,1.85122549533844,0.0,-7.340237573316699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,9.73815840552561e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,0.0001025474994094,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,7.574123446829617e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001025474994094,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0004864411894232,293.2825927734375,294.1499938964844,295.8430480957031,293.6533508300781,295.5123596191406,295.8798522949219,293.2691345214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010375891579315,2.2946940134715987e-06,0.0010352943791076,-0.0259237997233867,0.0,0.0,0.0,-0.0098980758339166,60.0,1.85122549533844,0.0,-7.340237573316699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689819335937,0.0,0.0,9.734422928886488e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0001025081583065,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689819335937,0.0,0.0,7.571217429358512e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,0.0001025081583065,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.0004862545756623,293.2823486328125,294.1499938964844,295.8314208984375,293.6470642089844,295.5150451660156,295.870361328125,293.26983642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010371911339461,2.284283027620404e-06,0.0010349068325012,-0.0258019566535949,0.0,0.0,0.0,-0.0098750051110982,60.0,1.8419156074523928,0.0,-7.334607232678536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,9.730691090226172e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0001024688681354,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,7.568315777461976e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0001024688681354,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0004860681656282,293.2820739746094,294.1499938964844,295.8194580078125,293.6406555175781,295.51763916015625,295.8604736328125,293.2705383300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010367935756221,2.2738845473213587e-06,0.0010345196351408,-0.0256802588701248,0.0,0.0,0.0,-0.009851960465312,60.0,1.8323907852172847,0.0,-7.328985418553202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,9.72324050962925e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0001023904042085,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,7.562520477222279e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001023904042085,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004856959858443,293.28155517578125,294.1499938964844,295.7944641113281,293.6273803710937,295.5224914550781,295.8399658203125,293.27197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359996231272,2.253121465400909e-06,0.0010337465209886,-0.0254372525960207,0.0,0.0,0.0,-0.0098059475421905,60.0,1.8128914833068848,0.0,-7.31776594875555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,9.72324050962925e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0001023904042085,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,7.562520477222279e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001023904042085,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004856959858443,293.28155517578125,294.1499938964844,295.7944641113281,293.6273803710937,295.5224914550781,295.8399658203125,293.27197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359996231272,2.253121465400909e-06,0.0010337465209886,-0.0254372525960207,0.0,0.0,0.0,-0.0098059475421905,60.0,1.8128914833068848,0.0,-7.31776594875555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,9.715821215650068e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,0.0001023122749757,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,7.55674991523847e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0001023122749757,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0004853253776673,293.28106689453125,294.1499938964844,295.768310546875,293.6137084960937,295.5267028808594,295.8178100585937,293.2733764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352090466767,2.232445012850804e-06,0.0010329766664654,-0.0251952577382326,0.0,0.0,0.0,-0.0097601264715194,60.0,1.7923731803894043,0.0,-7.30660190129129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,9.715821215650068e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,0.0001023122749757,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,7.55674991523847e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0001023122749757,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0004853253776673,293.28106689453125,294.1499938964844,295.768310546875,293.6137084960937,295.5267028808594,295.8178100585937,293.2733764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352090466767,2.232445012850804e-06,0.0010329766664654,-0.0251952577382326,0.0,0.0,0.0,-0.0097601264715194,60.0,1.7923731803894043,0.0,-7.30660190129129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,9.711681195767596e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001022686847136,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,7.553530303994194e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.0001022686847136,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.0004851185949519,293.2807922363281,294.1499938964844,295.75323486328125,293.6058654785156,295.5287475585937,295.8046569824219,293.2741394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010347680654376,2.2209094368008664e-06,0.0010325470939278,-0.0250602457672357,0.0,0.0,0.0,-0.0097345625981688,60.0,1.780471920967102,0.0,-7.300376836383293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,9.708429570309818e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0001022344367811,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,7.551001181127504e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001022344367811,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,0.0004849561664741,293.28057861328125,294.1499938964844,295.7412109375,293.59967041015625,295.53033447265625,295.7943420410156,293.2747497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010344214970245,2.211847913713428e-06,0.0010322097223252,-0.0249541886150836,0.0,0.0,0.0,-0.0097144814208149,60.0,1.7711204290390017,0.0,-7.295489012904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.701068483991548e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,0.0001021569187287,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,7.545275002485141e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001021569187287,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711486816406,0.0,0.0,0.0004845884395763,293.2801208496094,294.1499938964844,295.71337890625,293.5853881835937,295.5333251953125,295.769775390625,293.2761535644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010336372070014,2.1913335785939125e-06,0.0010314459213986,-0.024714084342122,0.0,0.0,0.0,-0.0096690198406577,60.0,1.7493159770965576,0.0,-7.284430125764629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.701068483991548e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,0.0001021569187287,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,7.545275002485141e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001021569187287,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711486816406,0.0,0.0,0.0004845884395763,293.2801208496094,294.1499938964844,295.71337890625,293.5853881835937,295.5333251953125,295.769775390625,293.2761535644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010336372070014,2.1913335785939125e-06,0.0010314459213986,-0.024714084342122,0.0,0.0,0.0,-0.0096690198406577,60.0,1.7493159770965576,0.0,-7.284430125764629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,9.697402856545524e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0001021183197735,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,7.542424282291904e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,0.0001021183197735,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0004844053473789,293.2798767089844,294.1499938964844,295.69927978515625,293.57818603515625,295.5345458984375,295.7570495605469,293.27685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001033246750012,2.181119270971976e-06,0.0010310655925422,-0.0245945304632186,0.0,0.0,0.0,-0.0096463840454816,60.0,1.7382254600524902,0.0,-7.278926261733434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,9.69374377746135e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.000102079793578,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,7.539578655268997e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.000102079793578,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,0.0004842225753236,293.2796630859375,294.1499938964844,295.6850891113281,293.57098388671875,295.5355834960937,295.744140625,293.27752685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010328568750992,2.170923153244076e-06,0.0010306859621778,-0.0244751907885074,0.0,0.0,0.0,-0.0096237892284989,60.0,1.727082371711731,0.0,-7.273434476928743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.68644380918704e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,0.0001020029158098,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,7.533900497946888e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001020029158098,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.000483857904328,293.2792358398437,294.1499938964844,295.6565246582031,293.5565185546875,295.53741455078125,295.71807861328125,293.2789001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320789879187,2.150578893633792e-06,0.0010299284476786,-0.0242370665073394,0.0,0.0,0.0,-0.0095787039026618,60.0,1.704720139503479,0.0,-7.262483592285207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.68644380918704e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,0.0001020029158098,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,7.533900497946888e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001020029158098,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.000483857904328,293.2792358398437,294.1499938964844,295.6565246582031,293.5565185546875,295.53741455078125,295.71807861328125,293.2789001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320789879187,2.150578893633792e-06,0.0010299284476786,-0.0242370665073394,0.0,0.0,0.0,-0.0095787039026618,60.0,1.704720139503479,0.0,-7.262483592285207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,9.679180948296562e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0001019264382193,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,7.528252172050998e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,0.0001019264382193,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0004834951250813,293.27880859375,294.1499938964844,295.6279296875,293.5421142578125,295.53863525390625,295.6915588378906,293.2802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010313051752746,2.13034036278259e-06,0.0010291748913004,-0.0240001771599054,0.0,0.0,0.0,-0.0095338532701134,60.0,1.6823071241378784,0.0,-7.251597367030628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,9.679180948296562e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0001019264382193,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,7.528252172050998e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,0.0001019264382193,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0004834951250813,293.27880859375,294.1499938964844,295.6279296875,293.5421142578125,295.53863525390625,295.6915588378906,293.2802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010313051752746,2.13034036278259e-06,0.0010291748913004,-0.0240001771599054,0.0,0.0,0.0,-0.0095338532701134,60.0,1.6823071241378784,0.0,-7.251597367030628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,9.671954467194156e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001018503389786,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,7.522631494794041e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,0.0001018503389786,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0004831341502722,293.2784118652344,294.1499938964844,295.5995483398437,293.5278625488281,295.539306640625,295.6648254394531,293.2816162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001030535204336,2.1102025584696094e-06,0.0010284250602126,-0.0237644631415605,0.0,0.0,0.0,-0.009489226154983,60.0,1.6600128412246704,0.0,-7.240772958994057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,9.671954467194156e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001018503389786,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,7.522631494794041e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,0.0001018503389786,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0004831341502722,293.2784118652344,294.1499938964844,295.5995483398437,293.5278625488281,295.539306640625,295.6648254394531,293.2816162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001030535204336,2.1102025584696094e-06,0.0010284250602126,-0.0237644631415605,0.0,0.0,0.0,-0.009489226154983,60.0,1.6600128412246704,0.0,-7.240772958994057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,9.664763638284056e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,0.0001017746180878,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,7.517038466176018e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001017746180878,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,0.0004827749507967,293.27801513671875,294.1499938964844,295.5715637207031,293.5138854980469,295.5395202636719,295.6380920410156,293.282958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010297690751031,2.0901636617054464e-06,0.0010276788379997,-0.0235299002379179,0.0,0.0,0.0,-0.0094448179006576,60.0,1.6379724740982056,0.0,-7.230010368175499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,9.664763638284056e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,0.0001017746180878,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,7.517038466176018e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001017746180878,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,0.0004827749507967,293.27801513671875,294.1499938964844,295.5715637207031,293.5138854980469,295.5395202636719,295.6380920410156,293.282958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010297690751031,2.0901636617054464e-06,0.0010276788379997,-0.0235299002379179,0.0,0.0,0.0,-0.0094448179006576,60.0,1.6379724740982056,0.0,-7.230010368175499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.661185322329402e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0001017369359033,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,7.514255412388593e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,0.0001017369359033,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0004825962241739,293.27783203125,294.1499938964844,295.5578308105469,293.5070495605469,295.5393981933594,295.6247863769531,293.2836303710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010293878149241,2.0801917344215326e-06,0.0010273075895383,-0.0234131757169961,0.0,0.0,0.0,-0.0094227204099297,60.0,1.6271404027938845,0.0,-7.224657849747018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,9.657615009928122e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001016993337543,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,7.511478179367259e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001016993337543,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.000482417846797,293.27764892578125,294.1499938964844,295.54425048828125,293.50030517578125,295.5391845703125,295.611572265625,293.2843017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010290073696523,2.070241407636786e-06,0.0010269371559843,-0.0232967026531696,0.0,0.0,0.0,-0.0094006694853305,60.0,1.6164073944091797,0.0,-7.219318121087781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,9.650499123381452e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671203613281,0.0,0.0,0.0001016244059428,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,7.505944086005911e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001016244059428,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0004820624308194,293.2772827148437,294.1499938964844,295.517822265625,293.4871520996094,295.5386047363281,295.5852355957031,293.28564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010282491566613,2.050413058896084e-06,0.0010261987335979,-0.0230645984411239,0.0,0.0,0.0,-0.0093567268922925,60.0,1.5952086448669434,0.0,-7.208684138504395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,9.650499123381452e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671203613281,0.0,0.0,0.0001016244059428,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,7.505944086005911e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001016244059428,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0004820624308194,293.2772827148437,294.1499938964844,295.517822265625,293.4871520996094,295.5386047363281,295.5852355957031,293.28564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010282491566613,2.050413058896084e-06,0.0010261987335979,-0.0230645984411239,0.0,0.0,0.0,-0.0093567268922925,60.0,1.5952086448669434,0.0,-7.208684138504395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,9.643428347771989e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0001015499437926,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,7.50044418964535e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,0.0001015499437926,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.000481709226733,293.2769470214844,294.1499938964844,295.49249267578125,293.474609375,295.5375671386719,295.5595092773437,293.2869567871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010274957166984,2.0307090835558483e-06,0.0010254649678245,-0.0228339470922946,0.0,0.0,0.0,-0.009313060902059,60.0,1.574781060218811,0.0,-7.198124762908267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
