time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,9.643428347771989e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0001015499437926,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,7.50044418964535e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,0.0001015499437926,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.000481709226733,293.2769470214844,294.1499938964844,295.49249267578125,293.474609375,295.5375671386719,295.5595092773437,293.2869567871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010274957166984,2.0307090835558483e-06,0.0010254649678245,-0.0228339470922946,0.0,0.0,0.0,-0.009313060902059,60.0,1.574781060218811,0.0,-7.198124762908267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,9.6389303507749e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0001015025773085,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,7.49694590922445e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0001015025773085,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0004814845160581,293.2767333984375,294.1499938964844,295.4769592285156,293.4669189453125,295.5366516113281,295.5434875488281,293.28778076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010270165512338,2.018173518081312e-06,0.0010249983752146,-0.0226872060447931,0.0,0.0,0.0,-0.0092852814123034,60.0,1.5622713565826416,0.0,-7.191410844598067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,9.636401227908208e-05,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0001014759473036,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,7.494979217881337e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,0.0001014759473036,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26959228515625,0.0,0.0,0.0004813582054339,293.276611328125,294.1499938964844,295.4684753417969,293.4627380371094,295.5361633300781,295.53448486328125,293.28826904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010267470497637,2.011126980505651e-06,0.0010247358586639,-0.0226047188043594,0.0,0.0,0.0,-0.0092696649953722,60.0,1.5552349090576172,0.0,-7.187638573213917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,9.62941921898164e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.000101402423752,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,7.48954844311811e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.000101402423752,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,0.0004810094251297,293.2763061523437,294.1499938964844,295.446044921875,293.45166015625,295.5343933105469,295.5104064941406,293.28955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026003039442,1.9916694782295963e-06,0.0010240114061161,-0.0223769452422857,0.0,0.0,0.0,-0.0092265456914901,60.0,1.536736249923706,0.0,-7.177226279964088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,9.62941921898164e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.000101402423752,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,7.48954844311811e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.000101402423752,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,0.0004810094251297,293.2763061523437,294.1499938964844,295.446044921875,293.45166015625,295.5343933105469,295.5104064941406,293.28955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026003039442,1.9916694782295963e-06,0.0010240114061161,-0.0223769452422857,0.0,0.0,0.0,-0.0092265456914901,60.0,1.536736249923706,0.0,-7.177226279964088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,9.625950769986956e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001013658984447,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,7.486850518034771e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001013658984447,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,0.000480836170027,293.2761535644531,294.1499938964844,295.4354858398437,293.44647216796875,295.5333557128906,295.4989318847656,293.2901916503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010256335372105,1.982004278033856e-06,0.0010236515663564,-0.0222638007253408,0.0,0.0,0.0,-0.0092051271349191,60.0,1.5280858278274536,0.0,-7.172057081561435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,9.622491052141412e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.000101329467725,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,7.484159868909046e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.000101329467725,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26934814453125,0.0,0.0,0.0004806633514817,293.2760009765625,294.1499938964844,295.4253845214844,293.4414978027344,295.5322570800781,295.4877319335937,293.29083251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010252649663016,1.972363406821387e-06,0.0010232926579192,-0.0221509411931037,0.0,0.0,0.0,-0.0091837616637349,60.0,1.519681453704834,0.0,-7.16690280455623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,9.615596354706212e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.000101256853668,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,7.478796760551631e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.000101256853668,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0004803189367521,293.27569580078125,294.1499938964844,295.40673828125,293.4323425292969,295.52996826171875,295.4659423828125,293.2921142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010245301527902,1.9531485122570302e-06,0.0010225770529359,-0.021926000714302,0.0,0.0,0.0,-0.0091411797329783,60.0,1.503489971160889,0.0,-7.156634751481762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,9.615596354706212e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.000101256853668,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,7.478796760551631e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.000101256853668,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0004803189367521,293.27569580078125,294.1499938964844,295.40673828125,293.4323425292969,295.52996826171875,295.4659423828125,293.2921142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010245301527902,1.9531485122570302e-06,0.0010225770529359,-0.021926000714302,0.0,0.0,0.0,-0.0091411797329783,60.0,1.503489971160889,0.0,-7.156634751481762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,9.60876204771921e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001011848944472,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,7.47348167351447e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0001011848944472,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0004799775488208,293.2754211425781,294.1499938964844,295.3903503417969,293.4242858886719,295.5273742675781,295.44598388671875,293.2933959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238020913675,1.934104602696607e-06,0.0010218679672107,-0.0217030588537454,0.0,0.0,0.0,-0.0090989768505096,60.0,1.4891138076782229,0.0,-7.146466174390298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,9.60876204771921e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001011848944472,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,7.47348167351447e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0001011848944472,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0004799775488208,293.2754211425781,294.1499938964844,295.3903503417969,293.4242858886719,295.5273742675781,295.44598388671875,293.2933959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238020913675,1.934104602696607e-06,0.0010218679672107,-0.0217030588537454,0.0,0.0,0.0,-0.0090989768505096,60.0,1.4891138076782229,0.0,-7.146466174390298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,9.601977944839746e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0001011134518194,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,7.468205149052665e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001011134518194,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.0004796386929228,293.2751770019531,294.1499938964844,295.3764343261719,293.4174499511719,295.5246276855469,295.4277648925781,293.2946472167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230792686343,1.9152000731992302e-06,0.0010211640037596,-0.0214817468076944,0.0,0.0,0.0,-0.0090570822358131,60.0,1.476383924484253,0.0,-7.136378599170713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,9.601977944839746e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0001011134518194,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,7.468205149052665e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001011134518194,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.0004796386929228,293.2751770019531,294.1499938964844,295.3764343261719,293.4174499511719,295.5246276855469,295.4277648925781,293.2946472167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230792686343,1.9152000731992302e-06,0.0010211640037596,-0.0214817468076944,0.0,0.0,0.0,-0.0090570822358131,60.0,1.476383924484253,0.0,-7.136378599170713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.595247684046626e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001010425839922,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,7.462970825145021e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0001010425839922,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0004793025145772,293.2749328613281,294.1499938964844,295.3652038574219,293.4119567871094,295.5217590332031,295.4115600585937,293.2958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010223621502518,1.8964451555802952e-06,0.0010204656282439,-0.0212621819227933,0.0,0.0,0.0,-0.0090155191719532,60.0,1.4655053615570068,0.0,-7.126377710164888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.595247684046626e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001010425839922,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,7.462970825145021e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0001010425839922,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0004793025145772,293.2749328613281,294.1499938964844,295.3652038574219,293.4119567871094,295.5217590332031,295.4115600585937,293.2958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010223621502518,1.8964451555802952e-06,0.0010204656282439,-0.0212621819227933,0.0,0.0,0.0,-0.0090155191719532,60.0,1.4655053615570068,0.0,-7.126377710164888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,9.591910202289e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.000101007426565,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,7.460374035872519e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.000101007426565,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0004791357496287,293.2748107910156,294.1499938964844,295.3606872558594,293.4097595214844,295.520263671875,295.404541015625,293.2965087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220065014436,1.8871429574574e-06,0.0010201194090768,-0.0211532786488533,0.0,0.0,0.0,-0.0089949052780866,60.0,1.461063027381897,0.0,-7.12142025349749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.588581451680513e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001009723782772,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,7.457785250153393e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0001009723782772,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,0.0004789694794453,293.2746887207031,294.1499938964844,295.3569030761719,293.40789794921875,295.5187683105469,295.39801025390625,293.297119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010216519003733,1.8778670209940167e-06,0.001019774004817,-0.0210446845740079,0.0,0.0,0.0,-0.0089743491262197,60.0,1.4569971561431885,0.0,-7.11647842877028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.581950871506706e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001009025581879,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.452628778992221e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001009025581879,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0004786383069586,293.27447509765625,294.1499938964844,295.3517761230469,293.4053955078125,295.5157775878906,295.3860168457031,293.29833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209453757852,1.8593914319353644e-06,0.001019085990265,-0.0208283830434083,0.0,0.0,0.0,-0.0089334044605493,60.0,1.4498344659805298,0.0,-7.10664096459368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.581950871506706e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001009025581879,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.452628778992221e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001009025581879,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0004786383069586,293.27447509765625,294.1499938964844,295.3517761230469,293.4053955078125,295.5157775878906,295.3860168457031,293.29833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209453757852,1.8593914319353644e-06,0.001019085990265,-0.0208283830434083,0.0,0.0,0.0,-0.0089334044605493,60.0,1.4498344659805298,0.0,-7.10664096459368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.57542797550559e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001008338658721,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001008338658721,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0004783124604728,293.2742614746094,294.1499938964844,295.3500061035156,293.404541015625,295.5128173828125,295.37713623046875,293.299560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202503763139,1.841213020270516e-06,0.0010184091515839,-0.0206155590713024,0.0,0.0,0.0,-0.0088931201025843,60.0,1.4455195665359497,0.0,-7.096967635789042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.57542797550559e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001008338658721,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001008338658721,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0004783124604728,293.2742614746094,294.1499938964844,295.3500061035156,293.404541015625,295.5128173828125,295.37713623046875,293.299560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202503763139,1.841213020270516e-06,0.0010184091515839,-0.0206155590713024,0.0,0.0,0.0,-0.0088931201025843,60.0,1.4455195665359497,0.0,-7.096967635789042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,9.571496775606648e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007924729492,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,7.444497896358371e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001007924729492,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0004781160969287,293.2741394042969,294.1499938964844,295.3509216308594,293.4050598144531,295.5107727050781,295.37261962890625,293.3004150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198315139859,1.8302589523955248e-06,0.0010180012322962,-0.0204873140901327,0.0,0.0,0.0,-0.008868845179677,60.0,1.4441298246383667,0.0,-7.091141895898545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,9.569971007294952e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001007764003588,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,7.443310460075736e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001007764003588,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0004780398739967,293.2740783691406,294.1499938964844,295.3517761230469,293.405517578125,295.50994873046875,295.370849609375,293.3007507324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019668765366,1.826006496230548e-06,0.0010178427910432,-0.0204375274479389,0.0,0.0,0.0,-0.0088594201952219,60.0,1.4435899257659912,0.0,-7.088880948913356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,9.56617368501611e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001007364116958,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.440357148880139e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0004778501752298,293.2738952636719,294.1499938964844,295.3569030761719,293.4083557128906,295.5072326660156,295.36724853515625,293.3019714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019263989292,1.8154247527490952e-06,0.0010174486087635,-0.0203136373311281,0.0,0.0,0.0,-0.008835969492793,60.0,1.444189190864563,0.0,-7.08325629261708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,9.56617368501611e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001007364116958,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.440357148880139e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0004778501752298,293.2738952636719,294.1499938964844,295.3569030761719,293.4083557128906,295.5072326660156,295.36724853515625,293.3019714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019263989292,1.8154247527490952e-06,0.0010174486087635,-0.0203136373311281,0.0,0.0,0.0,-0.008835969492793,60.0,1.444189190864563,0.0,-7.08325629261708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,9.565157233737408e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001007257087621,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.439566252287477e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007257087621,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0004777993890456,293.2738037109375,294.1499938964844,295.3606872558594,293.4104309082031,295.5059814453125,295.3671264648437,293.30255126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191560722887,1.8125915630662348e-06,0.0010173434857279,-0.0202804673463106,0.0,0.0,0.0,-0.0088296923786401,60.0,1.4458712339401243,0.0,-7.08175136310274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.56426520133391e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001007163155009,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.438872853526846e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007163155009,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,0.0004777548310812,293.27374267578125,294.1499938964844,295.3652038574219,293.4129333496094,295.5047607421875,295.36724853515625,293.3031311035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019061775878,1.8101062551068024e-06,0.0010172516340389,-0.0202513691037893,0.0,0.0,0.0,-0.0088241882622241,60.0,1.4478141069412231,0.0,-7.080430464156964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.563399362377822e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.000100707198726,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.000100707198726,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.0004777115827891,293.2735900878906,294.1499938964844,295.3764343261719,293.41912841796875,295.5024719238281,295.36932373046875,293.3043212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018968061544,1.807693706723512e-06,0.0010171603644266,-0.0202231239527463,0.0,0.0,0.0,-0.0088188350200653,60.0,1.4530597925186155,0.0,-7.07914864506165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.563399362377822e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.000100707198726,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.000100707198726,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.0004777115827891,293.2735900878906,294.1499938964844,295.3764343261719,293.41912841796875,295.5024719238281,295.36932373046875,293.3043212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018968061544,1.807693706723512e-06,0.0010171603644266,-0.0202231239527463,0.0,0.0,0.0,-0.0088188350200653,60.0,1.4530597925186155,0.0,-7.07914864506165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.56433214014396e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001007170212687,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.438925240421668e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001007170212687,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,0.0004777581780217,293.2734375,294.1499938964844,295.3903503417969,293.4267883300781,295.50054931640625,295.3753356933594,293.30548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190679458901,1.8102930425811792e-06,0.0010172575712203,-0.0202535558491945,0.0,0.0,0.0,-0.0088245971128344,60.0,1.4611032009124756,0.0,-7.080529940139968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.56433214014396e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001007170212687,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.438925240421668e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001007170212687,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,0.0004777581780217,293.2734375,294.1499938964844,295.3903503417969,293.4267883300781,295.50054931640625,295.3753356933594,293.30548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190679458901,1.8102930425811792e-06,0.0010172575712203,-0.0202535558491945,0.0,0.0,0.0,-0.0088245971128344,60.0,1.4611032009124756,0.0,-7.080529940139968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.566154767526314e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001007362152449,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.44034259696491e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001007362152449,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0004778492439072,293.2733154296875,294.1499938964844,295.40673828125,293.435791015625,295.4989013671875,295.3834228515625,293.306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192618938162,1.815372570490581e-06,0.0010174465132877,-0.0203130282461643,0.0,0.0,0.0,-0.0088358530774712,60.0,1.470854640007019,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.566154767526314e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001007362152449,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.44034259696491e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001007362152449,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0004778492439072,293.2733154296875,294.1499938964844,295.40673828125,293.435791015625,295.4989013671875,295.3834228515625,293.306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192618938162,1.815372570490581e-06,0.0010174465132877,-0.0203130282461643,0.0,0.0,0.0,-0.0088358530774712,60.0,1.470854640007019,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.569383837515488e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001007702157949,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.442853529937565e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007702157949,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0004780105082318,293.2732238769531,294.1499938964844,295.4253845214844,293.4460144042969,295.4976806640625,295.3948669433594,293.30780029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196060175076,1.8243699742015447e-06,0.0010177816729992,-0.0204183664172887,0.0,0.0,0.0,-0.0088557926937937,60.0,1.4827532768249512,0.0,-7.088011244604786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,9.569383837515488e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001007702157949,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,7.442853529937565e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007702157949,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0004780105082318,293.2732238769531,294.1499938964844,295.4253845214844,293.4460144042969,295.4976806640625,295.3948669433594,293.30780029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196060175076,1.8243699742015447e-06,0.0010177816729992,-0.0204183664172887,0.0,0.0,0.0,-0.0088557926937937,60.0,1.4827532768249512,0.0,-7.088011244604786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,9.571344708092512e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001007908722385,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.44437929824926e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001007908722385,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0004781085008289,293.2731628417969,294.1499938964844,295.4354858398437,293.4515686035156,295.49725341796875,295.40155029296875,293.308349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198155650869,1.829836151046038e-06,0.0010179857490584,-0.020482363179326,0.0,0.0,0.0,-0.0088679092004895,60.0,1.489401936531067,0.0,-7.090917364394046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,9.57349402597174e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001008135004667,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.446050585713238e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001008135004667,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0004782158357556,293.2731018066406,294.1499938964844,295.446044921875,293.45733642578125,295.4969177246094,295.4087219238281,293.3089294433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200446704402,1.8358241504756727e-06,0.001018208800815,-0.0205524675548076,0.0,0.0,0.0,-0.0088811796158552,60.0,1.496348261833191,0.0,-7.094101306392987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,9.578307071933524e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001008641847874,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,7.449794065905735e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001008641847874,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.000478456262499,293.2730407714844,294.1499938964844,295.4684753417969,293.4696044921875,295.4964904785156,295.4243469238281,293.31005859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205565486103,1.8492372646505828e-06,0.0010187074076384,-0.020709503442049,0.0,0.0,0.0,-0.0089108999818563,60.0,1.5109878778457642,0.0,-7.10123657654549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,9.578307071933524e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001008641847874,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,7.449794065905735e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001008641847874,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.000478456262499,293.2730407714844,294.1499938964844,295.4684753417969,293.4696044921875,295.4964904785156,295.4243469238281,293.31005859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205565486103,1.8492372646505828e-06,0.0010187074076384,-0.020709503442049,0.0,0.0,0.0,-0.0089108999818563,60.0,1.5109878778457642,0.0,-7.10123657654549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.584319923305884e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001009275001706,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.454471051460132e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001009275001706,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0004787566140294,293.27294921875,294.1499938964844,295.49249267578125,293.482666015625,295.49658203125,295.4429626464844,293.3111877441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010211974149569,1.8659924307939944e-06,0.0010193313937634,-0.0209056641906499,0.0,0.0,0.0,-0.0089480318129062,60.0,1.5273975133895874,0.0,-7.110154598422015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
