time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.584319923305884e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001009275001706,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.454471051460132e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001009275001706,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0004787566140294,293.27294921875,294.1499938964844,295.49249267578125,293.482666015625,295.49658203125,295.4429626464844,293.3111877441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010211974149569,1.8659924307939944e-06,0.0010193313937634,-0.0209056641906499,0.0,0.0,0.0,-0.0089480318129062,60.0,1.5273975133895874,0.0,-7.110154598422015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.589339606463908e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001009803672786,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.458375330315903e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001009803672786,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0004790073726326,293.2729187011719,294.1499938964844,295.5126647949219,293.4936218261719,295.4969787597656,295.4589538574219,293.3121032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217324597761,1.8799817098624767e-06,0.0010198524687439,-0.0210694409906864,0.0,0.0,0.0,-0.00897903367877,60.0,1.5412476062774658,0.0,-7.117605349549194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,9.590601257514209e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001009936531772,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,7.459356856998056e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001009936531772,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0004790704115293,293.2729187011719,294.1499938964844,295.517822265625,293.4964294433594,295.4970703125,295.46295166015625,293.3123474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218665702268,1.8834978163795315e-06,0.001019983086735,-0.0211106054484844,0.0,0.0,0.0,-0.0089868241921067,60.0,1.544710397720337,0.0,-7.119478340200659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.597864118404686e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001010701380437,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,7.465005910489708e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0001010701380437,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,0.000479433190776,293.2728576660156,294.1499938964844,295.54425048828125,293.5107421875,295.4981384277344,295.48541259765625,293.3134460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010226406157016,1.9037374840991104e-06,0.0010207368759438,-0.0213475544005632,0.0,0.0,0.0,-0.0090316785499453,60.0,1.5632764101028442,0.0,-7.130265800014969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.597864118404686e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001010701380437,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,7.465005910489708e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0001010701380437,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,0.000479433190776,293.2728576660156,294.1499938964844,295.54425048828125,293.5107421875,295.4981384277344,295.48541259765625,293.3134460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010226406157016,1.9037374840991104e-06,0.0010207368759438,-0.0213475544005632,0.0,0.0,0.0,-0.0090316785499453,60.0,1.5632764101028442,0.0,-7.130265800014969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,9.601475176168606e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001011081549222,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,7.467813702533022e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.0001011081549222,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.0004796135472133,293.2728576660156,294.1499938964844,295.5578308105469,293.5180969238281,295.4989013671875,295.49713134765625,293.31402587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230259504169,1.913798996611149e-06,0.001021112082526,-0.0214653443545103,0.0,0.0,0.0,-0.0090539790689945,60.0,1.5728470087051392,0.0,-7.135631108212692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.60525285336189e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0001011479325825,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,7.470751734217629e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0001011479325825,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.00047980225645,293.2728271484375,294.1499938964844,295.5715637207031,293.5255126953125,295.49981689453125,295.5093688964844,293.3145751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010234280489385,1.92432594303682e-06,0.0010215037036687,-0.0215885825455188,0.0,0.0,0.0,-0.0090773059055209,60.0,1.5826107263565063,0.0,-7.14124723799614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,9.612929716240616e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0001012287757475,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,7.476723112631589e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001012287757475,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0004801857285201,293.2728271484375,294.1499938964844,295.5995483398437,293.5405578613281,295.5018615722656,295.5343933105469,293.3157043457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001024245750159,1.945719077411922e-06,0.00102229998447,-0.0218390263617038,0.0,0.0,0.0,-0.0091247130185365,60.0,1.6024069786071775,0.0,-7.152667080845276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,9.612929716240616e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0001012287757475,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,7.476723112631589e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001012287757475,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0004801857285201,293.2728271484375,294.1499938964844,295.5995483398437,293.5405578613281,295.5018615722656,295.5343933105469,293.3157043457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001024245750159,1.945719077411922e-06,0.00102229998447,-0.0218390263617038,0.0,0.0,0.0,-0.0091247130185365,60.0,1.6024069786071775,0.0,-7.152667080845276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.62081685429439e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,0.0001013118308037,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.482857472496107e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.0001013118308037,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.000480579707073,293.2728271484375,294.1499938964844,295.6279296875,293.5557861328125,295.5044860839844,295.5606689453125,293.3168334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250860359519,1.9676981537486427e-06,0.0010231183841824,-0.0220963284373283,0.0,0.0,0.0,-0.0091734211891889,60.0,1.622713327407837,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.62081685429439e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,0.0001013118308037,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.482857472496107e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.0001013118308037,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.000480579707073,293.2728271484375,294.1499938964844,295.6279296875,293.5557861328125,295.5044860839844,295.5606689453125,293.3168334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250860359519,1.9676981537486427e-06,0.0010231183841824,-0.0220963284373283,0.0,0.0,0.0,-0.0091734211891889,60.0,1.622713327407837,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,9.628480620449408e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001013925357256,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,7.488817936973646e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001013925357256,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0004809625388588,293.2728271484375,294.1499938964844,295.6565246582031,293.571044921875,295.5076904296875,295.5877685546875,293.3179626464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010259025730192,1.9890539988409728e-06,0.0010239135008305,-0.0223463289439678,0.0,0.0,0.0,-0.0092207472771406,60.0,1.6432303190231323,0.0,-7.175827221317378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,9.628480620449408e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001013925357256,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,7.488817936973646e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001013925357256,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0004809625388588,293.2728271484375,294.1499938964844,295.6565246582031,293.571044921875,295.5076904296875,295.5877685546875,293.3179626464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010259025730192,1.9890539988409728e-06,0.0010239135008305,-0.0223463289439678,0.0,0.0,0.0,-0.0092207472771406,60.0,1.6432303190231323,0.0,-7.175827221317378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,9.636180038796738e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001014736189972,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,7.49480677768588e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001014736189972,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,0.0004813471459783,293.2728576660156,294.1499938964844,295.6850891113281,293.5862121582031,295.5111083984375,295.6151733398437,293.319091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010267231846228,2.0105112525925506e-06,0.0010247126920148,-0.0225975103676319,0.0,0.0,0.0,-0.0092682996764779,60.0,1.6638226509094238,0.0,-7.187308881384524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,9.636180038796738e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001014736189972,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,7.49480677768588e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001014736189972,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,0.0004813471459783,293.2728576660156,294.1499938964844,295.6850891113281,293.5862121582031,295.5111083984375,295.6151733398437,293.319091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010267231846228,2.0105112525925506e-06,0.0010247126920148,-0.0225975103676319,0.0,0.0,0.0,-0.0092682996764779,60.0,1.6638226509094238,0.0,-7.187308881384524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,9.639406925998628e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001015075977193,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,7.497316255467013e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001015075977193,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0004815083229914,293.2728881835937,294.1499938964844,295.69927978515625,293.59375,295.5133056640625,295.6290283203125,293.3196716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010270669590681,2.019503199335304e-06,0.0010250475024804,-0.0227027721703052,0.0,0.0,0.0,-0.0092882262542843,60.0,1.6738704442977903,0.0,-7.192122808419299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,9.64317878242582e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001015473171719,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.500249921577051e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0001015473171719,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0004816967411898,293.2728881835937,294.1499938964844,295.71337890625,293.6011962890625,295.5152282714844,295.64288330078125,293.3202209472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010274682426825,2.0300144569773693e-06,0.0010254381923004,-0.0228258166462183,0.0,0.0,0.0,-0.0093115167692303,60.0,1.6841533184051514,0.0,-7.197753149057462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,9.649547428125516e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,0.0001016143796732,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,7.505203393520787e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0001016143796732,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0004820148751605,293.27294921875,294.1499938964844,295.7412109375,293.6158142089844,295.51959228515625,295.670654296875,293.3213806152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281472932547,2.047760972345713e-06,0.0010260995477437,-0.0230335555970668,0.0,0.0,0.0,-0.0093508483842015,60.0,1.7042899131774902,0.0,-7.207263053032875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,9.649547428125516e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,0.0001016143796732,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,7.505203393520787e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0001016143796732,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0004820148751605,293.27294921875,294.1499938964844,295.7412109375,293.6158142089844,295.51959228515625,295.670654296875,293.3213806152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281472932547,2.047760972345713e-06,0.0010260995477437,-0.0230335555970668,0.0,0.0,0.0,-0.0093508483842015,60.0,1.7042899131774902,0.0,-7.207263053032875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,9.655406029196456e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,0.0001016760797938,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,7.50976032577455e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671203613281,0.0,0.0,0.0001016760797938,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0004823075432796,293.27301025390625,294.1499938964844,295.768310546875,293.6300048828125,295.524169921875,295.6983337402344,293.322509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010287719778716,2.064088675979292e-06,0.0010267079342156,-0.0232246816158294,0.0,0.0,0.0,-0.0093870339915156,60.0,1.7240748405456543,0.0,-7.216017650080175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,9.655406029196456e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,0.0001016760797938,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,7.50976032577455e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671203613281,0.0,0.0,0.0001016760797938,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0004823075432796,293.27301025390625,294.1499938964844,295.768310546875,293.6300048828125,295.524169921875,295.6983337402344,293.322509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010287719778716,2.064088675979292e-06,0.0010267079342156,-0.0232246816158294,0.0,0.0,0.0,-0.0093870339915156,60.0,1.7240748405456543,0.0,-7.216017650080175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,9.65910221566446e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001017149988911,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,7.512635056627914e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001017149988911,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,0.0004824921488761,293.2730712890625,294.1499938964844,295.7913818359375,293.6419677734375,295.5287475585937,295.7221374511719,293.3235168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010291654616594,2.0743873392348178e-06,0.0010270910570397,-0.0233452338725328,0.0,0.0,0.0,-0.009409855119884,60.0,1.7404108047485352,0.0,-7.221542830393447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,9.659606439527124e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.0001017203030642,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,7.513027230743319e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001017203030642,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,0.0004825173236895,293.2730712890625,294.1499938964844,295.7944641113281,293.6435852050781,295.52935791015625,295.7253723144531,293.3236389160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010292191291227,2.075792281175381e-06,0.0010271433275192,-0.0233616791665554,0.0,0.0,0.0,-0.0094129685312509,60.0,1.742638349533081,0.0,-7.222296716236087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.663670789450408e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001017631075228,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,7.51618790673092e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,0.0001017631075228,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.0004827203520108,293.2731628417969,294.1499938964844,295.8194580078125,293.65643310546875,295.5346374511719,295.7520751953125,293.3247985839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296539403498,2.0871191281912616e-06,0.0010275668464601,-0.0234942622482776,0.0,0.0,0.0,-0.0094380779191851,60.0,1.7609748840332031,0.0,-7.228376119883252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.663670789450408e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001017631075228,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,7.51618790673092e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,0.0001017631075228,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.0004827203520108,293.2731628417969,294.1499938964844,295.8194580078125,293.65643310546875,295.5346374511719,295.7520751953125,293.3247985839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296539403498,2.0871191281912616e-06,0.0010275668464601,-0.0234942622482776,0.0,0.0,0.0,-0.0094380779191851,60.0,1.7609748840332031,0.0,-7.228376119883252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,9.664728713687508e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,0.0001017742470139,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,7.517010817537084e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001017742470139,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0004827732045669,293.273193359375,294.1499938964844,295.8314208984375,293.6625671386719,295.5375061035156,295.764892578125,293.32537841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010297650005668,2.090066800519708e-06,0.0010276748798787,-0.0235287696123123,0.0,0.0,0.0,-0.0094446018338203,60.0,1.769325852394104,0.0,-7.22995849855579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,9.665921243140474e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001017868053168,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.517938502132893e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001017868053168,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0004828327801078,293.27325439453125,294.1499938964844,295.8430480957031,293.6684875488281,295.5403747558594,295.7777099609375,293.3259582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010298914276063,2.0933898667863104e-06,0.0010277980472892,-0.0235676672309637,0.0,0.0,0.0,-0.0094519630074501,60.0,1.7777758836746216,0.0,-7.231742671365282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,9.667276026448236e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,0.0001018010661937,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,7.518992060795426e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0001018010661937,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,0.0004829004465136,293.2733459472656,294.1499938964844,295.8650207519531,293.6795654296875,295.5462951660156,295.8025207519531,293.3271179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010300368303433,2.09716517929337e-06,0.0010279397247359,-0.023611856624484,0.0,0.0,0.0,-0.0094603346660733,60.0,1.7937304973602295,0.0,-7.233769849790407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,9.667276026448236e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,0.0001018010661937,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,7.518992060795426e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0001018010661937,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,0.0004829004465136,293.2733459472656,294.1499938964844,295.8650207519531,293.6795654296875,295.5462951660156,295.8025207519531,293.3271179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010300368303433,2.09716517929337e-06,0.0010279397247359,-0.023611856624484,0.0,0.0,0.0,-0.0094603346660733,60.0,1.7937304973602295,0.0,-7.233769849790407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,9.6668787591625e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.000101796889794,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,7.518683560192585e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.000101796889794,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0004828805977012,293.2734680175781,294.1499938964844,295.8851318359375,293.6895751953125,295.5525207519531,295.82568359375,293.3282775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010299941059201,2.096058551614988e-06,0.0010278980480507,-0.0235989019274711,0.0,0.0,0.0,-0.0094578806310892,60.0,1.8077000379562376,0.0,-7.23317583606331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,9.6668787591625e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.000101796889794,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,7.518683560192585e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.000101796889794,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0004828805977012,293.2734680175781,294.1499938964844,295.8851318359375,293.6895751953125,295.5525207519531,295.82568359375,293.3282775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010299941059201,2.096058551614988e-06,0.0010278980480507,-0.0235989019274711,0.0,0.0,0.0,-0.0094578806310892,60.0,1.8077000379562376,0.0,-7.23317583606331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,9.66589359450154e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.0001017865142785,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,7.517917401855811e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001017865142785,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696838378906,0.0,0.0,0.0004828314122278,293.2735900878906,294.1499938964844,295.9031677246094,293.6983642578125,295.558837890625,295.84771728515625,293.3294677734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010298903798684,2.0933146060997387e-06,0.0010277971159666,-0.0235667843371629,0.0,0.0,0.0,-0.0094518056139349,60.0,1.820762276649475,0.0,-7.231702170429345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,9.66589359450154e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.0001017865142785,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,7.517917401855811e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001017865142785,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696838378906,0.0,0.0,0.0004828314122278,293.2735900878906,294.1499938964844,295.9031677246094,293.6983642578125,295.558837890625,295.84771728515625,293.3294677734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010298903798684,2.0933146060997387e-06,0.0010277971159666,-0.0235667843371629,0.0,0.0,0.0,-0.0094518056139349,60.0,1.820762276649475,0.0,-7.231702170429345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0001017534304992,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,0.000482674484374,293.2737121582031,294.1499938964844,295.9189147949219,293.7058410644531,295.5653991699219,295.8677673339844,293.33062744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010295545216649,2.0845593553531216e-06,0.0010274699889123,-0.0234643016010522,0.0,0.0,0.0,-0.0094323977828025,60.0,1.8312832117080688,0.0,-7.227001930232292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0001017534304992,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,0.000482674484374,293.2737121582031,294.1499938964844,295.9189147949219,293.7058410644531,295.5653991699219,295.8677673339844,293.33062744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010295545216649,2.0845593553531216e-06,0.0010274699889123,-0.0234643016010522,0.0,0.0,0.0,-0.0094323977828025,60.0,1.8312832117080688,0.0,-7.227001930232292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,9.66095831245184e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,0.0001017345421132,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,7.514078606618568e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001017345421132,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.00048258487368,293.2738037109375,294.1499938964844,295.92584228515625,293.7090148925781,295.5686950683594,295.8768310546875,293.33123779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010293627856299,2.0795596356038004e-06,0.0010272832587361,-0.0234057791531085,0.0,0.0,0.0,-0.0094213150441646,60.0,1.8359066247940063,0.0,-7.224318210319326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,9.658765338826925e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,0.0001017114482237,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,7.512373122153804e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0001017114482237,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0004824753268621,293.2738647460937,294.1499938964844,295.9320983886719,293.7118530273437,295.5720520019531,295.8853454589844,293.3318176269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010291292564943,2.073448740702588e-06,0.0010270557831972,-0.0233342461287975,0.0,0.0,0.0,-0.0094077726826071,60.0,1.8399882316589355,0.0,-7.221039055593792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,9.65372018981725e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.0001016583191812,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,7.508449198212475e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,0.0001016583191812,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0004822232876904,293.2740173339844,294.1499938964844,295.9425354003906,293.71630859375,295.5787353515625,295.9013366699219,293.3330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028593047522,2.059389316855232e-06,0.0010265336604788,-0.0231696721166372,0.0,0.0,0.0,-0.009376622736454,60.0,1.8471587896347048,0.0,-7.213497354996434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,9.65372018981725e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.0001016583191812,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,7.508449198212475e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,0.0001016583191812,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0004822232876904,293.2740173339844,294.1499938964844,295.9425354003906,293.71630859375,295.5787353515625,295.9013366699219,293.3330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028593047522,2.059389316855232e-06,0.0010265336604788,-0.0231696721166372,0.0,0.0,0.0,-0.009376622736454,60.0,1.8471587896347048,0.0,-7.213497354996434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,9.646938997320832e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0001015869129332,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,7.503174856537953e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,0.0001015869129332,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.0004818845773115,293.2742004394531,294.1499938964844,295.95001220703125,293.71905517578125,295.5854187011719,295.91461181640625,293.3341979980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010278697591274,2.0404922906891443e-06,0.0010258292313665,-0.0229484662413597,0.0,0.0,0.0,-0.0093347411602735,60.0,1.8513846397399905,0.0,-7.203366436669968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
