time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,9.646938997320832e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0001015869129332,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,7.503174856537953e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,0.0001015869129332,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.0004818845773115,293.2742004394531,294.1499938964844,295.95001220703125,293.71905517578125,295.5854187011719,295.91461181640625,293.3341979980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010278697591274,2.0404922906891443e-06,0.0010258292313665,-0.0229484662413597,0.0,0.0,0.0,-0.0093347411602735,60.0,1.8513846397399905,0.0,-7.203366436669968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,9.641553333494812e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,0.0001015302041196,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,7.498986087739468e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,0.0001015302041196,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0004816155706066,293.2743835449219,294.1499938964844,295.95513916015625,293.7207946777344,295.5918273925781,295.9252319335937,293.3353576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272960644215,2.0254854007362155e-06,0.001025270554237,-0.0227728001773357,0.0,0.0,0.0,-0.0093014854937791,60.0,1.854186534881592,0.0,-7.195326645614841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,9.641328506404534e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0001015278321574,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,7.498811464756727e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,0.0001015278321574,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0004816043365281,293.2743835449219,294.1499938964844,295.955322265625,293.7208557128906,295.5920715332031,295.9256591796875,293.3354187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272721992805,2.0248585315130185e-06,0.0010252472711727,-0.0227654613554477,0.0,0.0,0.0,-0.0093000959604978,60.0,1.854303240776062,0.0,-7.194991269443562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,9.638060873840004e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,0.0001014934241538,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,7.496269245166332e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0001014934241538,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.000481441093143,293.2745666503906,294.1499938964844,295.9595642089844,293.72247314453125,295.59869384765625,295.9349975585937,293.3366394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010269237682223,2.015752215811517e-06,0.0010249080369248,-0.0226588621735572,0.0,0.0,0.0,-0.0092799151316285,60.0,1.8562843799591064,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,9.638060873840004e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,0.0001014934241538,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,7.496269245166332e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0001014934241538,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.000481441093143,293.2745666503906,294.1499938964844,295.9595642089844,293.72247314453125,295.59869384765625,295.9349975585937,293.3366394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010269237682223,2.015752215811517e-06,0.0010249080369248,-0.0226588621735572,0.0,0.0,0.0,-0.0092799151316285,60.0,1.8562843799591064,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,9.637465700507164e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.0001014871522784,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,7.49580649426207e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001014871522784,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0004814113781321,293.2746887207031,294.1499938964844,295.9613037109375,293.7232360839844,295.6019592285156,295.9389343261719,293.3372497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010268612531945,2.014093752222834e-06,0.0010248472681269,-0.0226394478231668,0.0,0.0,0.0,-0.0092762447893619,60.0,1.85707426071167,0.0,-7.189226636228342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,9.637169569032268e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,0.0001014840381685,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,7.495576574001461e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,0.0001014840381685,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0004813965933863,293.2747802734375,294.1499938964844,295.9627990722656,293.72393798828125,295.605224609375,295.942626953125,293.3378601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010268300538882,2.013269295275677e-06,0.0010248168837279,-0.0226297974586486,0.0,0.0,0.0,-0.0092744193971157,60.0,1.8578132390975952,0.0,-7.188785389189435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,9.638071787776424e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0001014935332932,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,7.496277976315469e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0001014935332932,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0004814416461158,293.2749938964844,294.1499938964844,295.9651184082031,293.7252502441406,295.6117248535156,295.9490966796875,293.3390808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010269243502989,2.015782001763e-06,0.0010249085025861,-0.0226592104882001,0.0,0.0,0.0,-0.009279977530241,60.0,1.8590781688690183,0.0,-7.190130446588229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,9.638071787776424e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0001014935332932,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,7.496277976315469e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0001014935332932,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0004814416461158,293.2749938964844,294.1499938964844,295.9651184082031,293.7252502441406,295.6117248535156,295.9490966796875,293.3390808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010269243502989,2.015782001763e-06,0.0010249085025861,-0.0226592104882001,0.0,0.0,0.0,-0.009279977530241,60.0,1.8590781688690183,0.0,-7.190130446588229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,9.643206431064756e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,0.0001015476082102,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,7.500271749449894e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001015476082102,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0004816981381736,293.2752380371094,294.1499938964844,295.966552734375,293.7264099121094,295.617919921875,295.9524841308594,293.34033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010274718515574,2.0300919914006954e-06,0.0010254416847601,-0.0228267237544059,0.0,0.0,0.0,-0.0093116918578743,60.0,1.8598326444625848,0.0,-7.197794360536136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,9.643206431064756e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,0.0001015476082102,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,7.500271749449894e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001015476082102,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0004816981381736,293.2752380371094,294.1499938964844,295.966552734375,293.7264099121094,295.617919921875,295.9524841308594,293.34033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010274718515574,2.0300919914006954e-06,0.0010254416847601,-0.0228267237544059,0.0,0.0,0.0,-0.0093116918578743,60.0,1.8598326444625848,0.0,-7.197794360536136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,9.647716797189788e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0001015951056615,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,7.503780216211453e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,0.0001015951056615,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.0004819234309252,293.2754821777344,294.1499938964844,295.9672546386719,293.7274169921875,295.6241455078125,295.9560546875,293.3415832519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279526468366,2.0426607534318464e-06,0.0010259099071845,-0.0229738522320985,0.0,0.0,0.0,-0.0093395467847585,60.0,1.8606300354003904,0.0,-7.20452888458567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,9.647716797189788e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0001015951056615,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,7.503780216211453e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,0.0001015951056615,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.0004819234309252,293.2754821777344,294.1499938964844,295.9672546386719,293.7274169921875,295.6241455078125,295.9560546875,293.3415832519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279526468366,2.0426607534318464e-06,0.0010259099071845,-0.0229738522320985,0.0,0.0,0.0,-0.0093395467847585,60.0,1.8606300354003904,0.0,-7.20452888458567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,9.654713358031586e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001016687820083,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,7.509221904911101e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001016687820083,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0004822729388251,293.2757263183594,294.1499938964844,295.9672546386719,293.7283020019531,295.6302490234375,295.9588623046875,293.34283447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028697588481,2.062158273474779e-06,0.0010266354074701,-0.0232020858675241,0.0,0.0,0.0,-0.0093827527016401,60.0,1.861281394958496,0.0,-7.214982389314174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,9.654713358031586e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001016687820083,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,7.509221904911101e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001016687820083,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0004822729388251,293.2757263183594,294.1499938964844,295.9672546386719,293.7283020019531,295.6302490234375,295.9588623046875,293.34283447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028697588481,2.062158273474779e-06,0.0010266354074701,-0.0232020858675241,0.0,0.0,0.0,-0.0093827527016401,60.0,1.861281394958496,0.0,-7.214982389314174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,9.658443741500378e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27032470703125,0.0,0.0,0.0001017080649035,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,7.512122829211876e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001017080649035,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0004824592615477,293.2758483886719,294.1499938964844,295.9670104980469,293.7286682128906,295.63330078125,295.9602355957031,293.34344482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010290965437889,2.072553570542368e-06,0.0010270240018144,-0.0233237668871879,0.0,0.0,0.0,-0.0094057973474264,60.0,1.8615784645080569,0.0,-7.220558728704418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,9.663290256867184e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0001017591057461,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,7.515892502851784e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,0.0001017591057461,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,0.0004827013763133,293.2759704589844,294.1499938964844,295.96661376953125,293.72900390625,295.6363220214844,295.96112060546875,293.3440856933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296126129105,2.086059566863696e-06,0.0010275265667587,-0.023481860756874,0.0,0.0,0.0,-0.0094357253983616,60.0,1.8618067502975464,0.0,-7.227806975151907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,9.673796739662066e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,0.0001018697366816,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,7.524064130848274e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001018697366816,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.0004832261765841,293.2762451171875,294.1499938964844,295.9654541015625,293.7296142578125,295.6422424316406,295.9624328613281,293.3453369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307302000001,2.1153362013137667e-06,0.0010286149336025,-0.023824555799365,0.0,0.0,0.0,-0.0095005966722965,60.0,1.862223744392395,0.0,-7.243531996437015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,9.673796739662066e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,0.0001018697366816,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,7.524064130848274e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001018697366816,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.0004832261765841,293.2762451171875,294.1499938964844,295.9654541015625,293.7296142578125,295.6422424316406,295.9624328613281,293.3453369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307302000001,2.1153362013137667e-06,0.0010286149336025,-0.023824555799365,0.0,0.0,0.0,-0.0095005966722965,60.0,1.862223744392395,0.0,-7.243531996437015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,0.0001019995979731,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,7.53365529817529e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,0.0001019995979731,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,0.0004838421882595,293.2765197753906,294.1499938964844,295.9638061523437,293.7300720214844,295.6480407714844,295.9627990722656,293.3465881347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320446453988,2.1497023681149585e-06,0.0010298949200659,-0.0242268089205026,0.0,0.0,0.0,-0.0095767574384808,60.0,1.862560749053955,0.0,-7.262011791908662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,0.0001019995979731,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,7.53365529817529e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,0.0001019995979731,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,0.0004838421882595,293.2765197753906,294.1499938964844,295.9638061523437,293.7300720214844,295.6480407714844,295.9627990722656,293.3465881347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320446453988,2.1497023681149585e-06,0.0010298949200659,-0.0242268089205026,0.0,0.0,0.0,-0.0095767574384808,60.0,1.862560749053955,0.0,-7.262011791908662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,9.699883230496198e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0001021444404614,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,7.544353138655424e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,0.0001021444404614,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004845292423851,293.2768249511719,294.1499938964844,295.9617614746094,293.7304077148437,295.6537170410156,295.9625244140625,293.3478698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335099650546,2.188031658079126e-06,0.0010313219390809,-0.0246754381805658,0.0,0.0,0.0,-0.009661697782576,60.0,1.8628804683685305,0.0,-7.282650926754286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,9.699883230496198e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0001021444404614,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,7.544353138655424e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,0.0001021444404614,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004845292423851,293.2768249511719,294.1499938964844,295.9617614746094,293.7304077148437,295.6537170410156,295.9625244140625,293.3478698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335099650546,2.188031658079126e-06,0.0010313219390809,-0.0246754381805658,0.0,0.0,0.0,-0.009661697782576,60.0,1.8628804683685305,0.0,-7.282650926754286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,9.715455962577836e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,0.0001023084259941,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,7.556465425295755e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001023084259941,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,0.0004853071295656,293.2771301269531,294.1499938964844,295.9594116210937,293.73065185546875,295.6591796875,295.9613647460937,293.34912109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010351692326366,2.2314279704005457e-06,0.0010329377837479,-0.0251833572983741,0.0,0.0,0.0,-0.009757868014276,60.0,1.863216042518616,0.0,-7.306053362299282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,9.715455962577836e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,0.0001023084259941,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,7.556465425295755e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001023084259941,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,0.0004853071295656,293.2771301269531,294.1499938964844,295.9594116210937,293.73065185546875,295.6591796875,295.9613647460937,293.34912109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010351692326366,2.2314279704005457e-06,0.0010329377837479,-0.0251833572983741,0.0,0.0,0.0,-0.009757868014276,60.0,1.863216042518616,0.0,-7.306053362299282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,9.723274706630036e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,0.0001023907680064,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,7.562547398265451e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0001023907680064,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0004856977320741,293.2772827148437,294.1499938964844,295.9581298828125,293.730712890625,295.6618957519531,295.96075439453125,293.3497619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010360039304941,2.253218553960324e-06,0.0010337507119402,-0.0254383888095617,0.0,0.0,0.0,-0.009806165471673,60.0,1.8633904457092283,0.0,-7.317817818375262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,9.73166970652528e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0001024791708914,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,7.569076115032658e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0001024791708914,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732238769531,0.0,0.0,0.0004861170600634,293.2774353027344,294.1499938964844,295.9568176269531,293.7307434082031,295.6645812988281,295.9599609375,293.35040283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010368981165811,2.276612349305651e-06,0.0010346214985474,-0.0257121827453374,0.0,0.0,0.0,-0.0098580075427889,60.0,1.8635883331298828,0.0,-7.330459794729904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,9.749025775818154e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721252441406,0.0,0.0,0.0001026619356707,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,7.582575926790014e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.0001026619356707,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0004869840340688,293.2777404785156,294.1499938964844,295.9540710449219,293.7307434082031,295.6698608398437,295.9581604003906,293.3516845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387456277385,2.32497905017226e-06,0.0010364206973463,-0.0262782331556081,0.0,0.0,0.0,-0.0099651832133531,60.0,1.86401891708374,0.0,-7.35663050477342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,9.749025775818154e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721252441406,0.0,0.0,0.0001026619356707,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,7.582575926790014e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.0001026619356707,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0004869840340688,293.2777404785156,294.1499938964844,295.9540710449219,293.7307434082031,295.6698608398437,295.9581604003906,293.3516845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387456277385,2.32497905017226e-06,0.0010364206973463,-0.0262782331556081,0.0,0.0,0.0,-0.0099651832133531,60.0,1.86401891708374,0.0,-7.35663050477342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,9.767743904376402e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0001028590486384,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,7.597134390380234e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001028590486384,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0004879190237261,293.278076171875,294.1499938964844,295.95123291015625,293.7306213378906,295.6748962402344,295.95587158203125,293.3529663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407406371086,2.377140845055692e-06,0.0010383634362369,-0.0268886666744947,0.0,0.0,0.0,-0.0100807817652821,60.0,1.8645771741867063,0.0,-7.384906552942996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,9.767743904376402e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0001028590486384,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,7.597134390380234e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001028590486384,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0004879190237261,293.278076171875,294.1499938964844,295.95123291015625,293.7306213378906,295.6748962402344,295.95587158203125,293.3529663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407406371086,2.377140845055692e-06,0.0010383634362369,-0.0268886666744947,0.0,0.0,0.0,-0.0100807817652821,60.0,1.8645771741867063,0.0,-7.384906552942996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,9.786793089006096e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0001030596467899,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,7.611950422869995e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0001030596467899,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0004888706025667,293.2784423828125,294.1499938964844,295.9483642578125,293.7304077148437,295.6799011230469,295.9534912109375,293.354248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010427696397528,2.430226231808774e-06,0.0010403394699096,-0.027509881183505,0.0,0.0,0.0,-0.0101984208449721,60.0,1.8651896715164185,0.0,-7.413738956074668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,9.786793089006096e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0001030596467899,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,7.611950422869995e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0001030596467899,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0004888706025667,293.2784423828125,294.1499938964844,295.9483642578125,293.7304077148437,295.6799011230469,295.9534912109375,293.354248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010427696397528,2.430226231808774e-06,0.0010403394699096,-0.027509881183505,0.0,0.0,0.0,-0.0101984208449721,60.0,1.8651896715164185,0.0,-7.413738956074668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,9.806727030081674e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.000103269558167,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,7.627454760950059e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.000103269558167,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,0.0004898663610219,293.2787780761719,294.1499938964844,295.9455871582031,293.7300720214844,295.6846923828125,295.95086669921875,293.3555603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448942193761,2.4857770313246874e-06,0.0010424084030091,-0.0281599108129739,0.0,0.0,0.0,-0.0103215295821428,60.0,1.866004943847656,0.0,-7.443971128395789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,9.806727030081674e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.000103269558167,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,7.627454760950059e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.000103269558167,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,0.0004898663610219,293.2787780761719,294.1499938964844,295.9455871582031,293.7300720214844,295.6846923828125,295.95086669921875,293.3555603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448942193761,2.4857770313246874e-06,0.0010424084030091,-0.0281599108129739,0.0,0.0,0.0,-0.0103215295821428,60.0,1.866004943847656,0.0,-7.443971128395789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,9.81675912044011e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,0.0001033751977956,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,7.635256770299748e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001033751977956,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,0.0004903674707747,293.2789611816406,294.1499938964844,295.9442443847656,293.7298889160156,295.6870422363281,295.9495544433594,293.356201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045963843353,2.513733306841459e-06,0.0010434500873088,-0.0284870266914367,0.0,0.0,0.0,-0.0103834867477417,60.0,1.8664509057998653,0.0,-7.459208006821427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,9.826851601246744e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001034814777085,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,7.64310680096969e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0001034814777085,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,0.0004908715491183,293.2791748046875,294.1499938964844,295.94293212890625,293.72967529296875,295.6893615722656,295.9482421875,293.3568420410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010470390552654,2.541857384130708e-06,0.0010444972431287,-0.0288161020725965,0.0,0.0,0.0,-0.0104458117857575,60.0,1.866942048072815,0.0,-7.474552887742902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,9.847106412053108e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,0.000103694772406,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,7.658859976800159e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.000103694772406,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.0004918833146803,293.279541015625,294.1499938964844,295.9405212402344,293.7291564941406,295.6939392089844,295.9456787109375,293.358154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491964640095,2.598302216938464e-06,0.0010465981904417,-0.0294765215367078,0.0,0.0,0.0,-0.0105708949267864,60.0,1.8680258989334104,0.0,-7.505397547902248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,9.847106412053108e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,0.000103694772406,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,7.658859976800159e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.000103694772406,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.0004918833146803,293.279541015625,294.1499938964844,295.9405212402344,293.7291564941406,295.6939392089844,295.9456787109375,293.358154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491964640095,2.598302216938464e-06,0.0010465981904417,-0.0294765215367078,0.0,0.0,0.0,-0.0105708949267864,60.0,1.8680258989334104,0.0,-7.505397547902248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,9.867214976111428e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0001039065246004,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,7.674500375287607e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0001039065246004,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0004928878042846,293.2799377441406,294.1499938964844,295.9383850097656,293.72857666015625,295.6983337402344,295.9433288574219,293.35943603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513390880078,2.654340732988203e-06,0.0010486848186701,-0.0301321484148502,0.0,0.0,0.0,-0.0106950812041759,60.0,1.869350790977478,0.0,-7.536082335946048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
