time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,9.867214976111428e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0001039065246004,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,7.674500375287607e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0001039065246004,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0004928878042846,293.2799377441406,294.1499938964844,295.9383850097656,293.72857666015625,295.6983337402344,295.9433288574219,293.35943603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513390880078,2.654340732988203e-06,0.0010486848186701,-0.0301321484148502,0.0,0.0,0.0,-0.0106950812041759,60.0,1.869350790977478,0.0,-7.536082335946048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,9.887119813356549e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0001041161303874,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,7.689982157899067e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,0.0001041161303874,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004938821075484,293.28033447265625,294.1499938964844,295.9366149902344,293.7279052734375,295.7026672363281,295.9411926269531,293.3607482910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010534600587561,2.709810360101983e-06,0.00105075025931,-0.0307810846716165,0.0,0.0,0.0,-0.010818007402122,60.0,1.8707820177078247,0.0,-7.566517723489596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,9.887119813356549e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0001041161303874,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,7.689982157899067e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,0.0001041161303874,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004938821075484,293.28033447265625,294.1499938964844,295.9366149902344,293.7279052734375,295.7026672363281,295.9411926269531,293.3607482910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010534600587561,2.709810360101983e-06,0.00105075025931,-0.0307810846716165,0.0,0.0,0.0,-0.010818007402122,60.0,1.8707820177078247,0.0,-7.566517723489596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.906712512020022e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,0.0001043224547174,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,7.705220923526213e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001043224547174,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.000494860811159,293.28076171875,294.1499938964844,295.935302734375,293.7271728515625,295.7069702148437,295.9392395019531,293.362060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010555480839684,2.764410510280868e-06,0.0010527836857363,-0.0314198061823844,0.0,0.0,0.0,-0.0109390085563063,60.0,1.8723634481430047,0.0,-7.59653531190452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.906712512020022e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,0.0001043224547174,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,7.705220923526213e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001043224547174,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.000494860811159,293.28076171875,294.1499938964844,295.935302734375,293.7271728515625,295.7069702148437,295.9392395019531,293.362060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010555480839684,2.764410510280868e-06,0.0010527836857363,-0.0314198061823844,0.0,0.0,0.0,-0.0109390085563063,60.0,1.8723634481430047,0.0,-7.59653531190452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,9.916054114000872e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0001044208256644,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,7.712486694799736e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.0001044208256644,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,0.0004953274619765,293.2809753417969,294.1499938964844,295.9348449707031,293.7267761230469,295.70904541015625,295.9385070800781,293.3627014160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010565423872321,2.7904438866244163e-06,0.0010537520283833,-0.0317243374884128,0.0,0.0,0.0,-0.0109966956079006,60.0,1.8733271360397337,0.0,-7.61086837997027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,9.92540008155629e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,0.0001045192402671,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,7.719755376456305e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0001045192402671,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,0.000495794287417,293.2811889648437,294.1499938964844,295.9345092773437,293.7263488769531,295.7111511230469,295.93780517578125,293.3633728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010575380874797,2.816488176904386e-06,0.0010547215351834,-0.032028991729021,0.0,0.0,0.0,-0.0110544115304946,60.0,1.8742883205413816,0.0,-7.625221343232624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,9.943516488419846e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001047100231517,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,7.733845995971933e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001047100231517,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,0.0004966992419213,293.2816162109375,294.1499938964844,295.934326171875,293.7254638671875,295.7152709960937,295.93670654296875,293.3646850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010594699997454,2.8669760467892047e-06,0.0010566030396148,-0.0326195359230041,0.0,0.0,0.0,-0.0111663052812218,60.0,1.8763726949691768,0.0,-7.65308314498725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,9.943516488419846e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001047100231517,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,7.733845995971933e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001047100231517,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,0.0004966992419213,293.2816162109375,294.1499938964844,295.934326171875,293.7254638671875,295.7152709960937,295.93670654296875,293.3646850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010594699997454,2.8669760467892047e-06,0.0010566030396148,-0.0326195359230041,0.0,0.0,0.0,-0.0111663052812218,60.0,1.8763726949691768,0.0,-7.65308314498725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,9.960059105651452e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001048842241289,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.746712799416855e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,0.0001048842241289,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0004975256160832,293.28204345703125,294.1499938964844,295.9347839355469,293.7245483398437,295.7193298339844,295.9364318847656,293.3659973144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010612317128106,2.913076514232671e-06,0.0010583186522126,-0.0331587418913841,0.0,0.0,0.0,-0.011268462985754,60.0,1.878887176513672,0.0,-7.678568891833494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,9.960059105651452e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001048842241289,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.746712799416855e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,0.0001048842241289,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0004975256160832,293.28204345703125,294.1499938964844,295.9347839355469,293.7245483398437,295.7193298339844,295.9364318847656,293.3659973144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010612317128106,2.913076514232671e-06,0.0010583186522126,-0.0331587418913841,0.0,0.0,0.0,-0.011268462985754,60.0,1.878887176513672,0.0,-7.678568891833494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,9.975890861824156e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,0.0001050509381457,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,7.759026630083099e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.0,0.0001050509381457,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0004983164253644,293.2825012207031,294.1499938964844,295.93603515625,293.7235412597656,295.7233581542969,295.9365234375,293.3673095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010629205498844,2.9571965569630265e-06,0.0010599633678793,-0.0336747542023658,0.0,0.0,0.0,-0.0113662471994757,60.0,1.8815534114837649,0.0,-7.702998772174396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,9.975890861824156e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,0.0001050509381457,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,7.759026630083099e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.0,0.0001050509381457,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0004983164253644,293.2825012207031,294.1499938964844,295.93603515625,293.7235412597656,295.7233581542969,295.9365234375,293.3673095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010629205498844,2.9571965569630265e-06,0.0010599633678793,-0.0336747542023658,0.0,0.0,0.0,-0.0113662471994757,60.0,1.8815534114837649,0.0,-7.702998772174396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,9.990220860345288e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001052018415066,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,7.770171941956505e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,0.0001052018415066,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0004990322049707,293.282958984375,294.1499938964844,295.9380798339844,293.7225036621094,295.7273864746094,295.93731689453125,293.3686218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010644462890923,2.997130422954797e-06,0.0010614491766318,-0.0341417826712131,0.0,0.0,0.0,-0.011454738676548,60.0,1.8845574855804443,0.0,-7.725144257619831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,9.990220860345288e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001052018415066,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,7.770171941956505e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,0.0001052018415066,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0004990322049707,293.282958984375,294.1499938964844,295.9380798339844,293.7225036621094,295.7273864746094,295.93731689453125,293.3686218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010644462890923,2.997130422954797e-06,0.0010614491766318,-0.0341417826712131,0.0,0.0,0.0,-0.011454738676548,60.0,1.8845574855804443,0.0,-7.725144257619831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,9.996315202442928e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0001052660154527,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,7.774911500746384e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0001052660154527,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0004993366310372,293.283203125,294.1499938964844,295.939453125,293.7219543457031,295.7293701171875,295.9382629394531,293.3692932128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010650942567735,3.014112962773652e-06,0.0010620801476761,-0.034340389072895,0.0,0.0,0.0,-0.0114923669025301,60.0,1.8862884044647217,0.0,-7.734571738637896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,0.0001000259144348,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,0.0001053321029758,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,7.779793668305501e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,0.0001053321029758,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0004996501374989,293.283447265625,294.1499938964844,295.9410400390625,293.7214050292969,295.7313842773437,295.9390869140625,293.36993408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010657630627974,3.0316041375044733e-06,0.0010627314914017,-0.0345449410378932,0.0,0.0,0.0,-0.0115311294794082,60.0,1.8879828453063965,0.0,-7.74428770000668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001001351265585,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001054471140378,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,7.788287621224299e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001054471140378,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0005001957179047,293.283935546875,294.1499938964844,295.94500732421875,293.7202453613281,295.7353820800781,295.9414978027344,293.37127685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010669283801689,3.062039695578278e-06,0.0010638664243742,-0.034900851547718,0.0,0.0,0.0,-0.0115985851734876,60.0,1.8916782140731807,0.0,-7.761207854173335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001001351265585,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001054471140378,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,7.788287621224299e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001054471140378,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0005001957179047,293.283935546875,294.1499938964844,295.94500732421875,293.7202453613281,295.7353820800781,295.9414978027344,293.37127685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010669283801689,3.062039695578278e-06,0.0010638664243742,-0.034900851547718,0.0,0.0,0.0,-0.0115985851734876,60.0,1.8916782140731807,0.0,-7.761207854173335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001002081335172,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001055239918059,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,7.793965778546408e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781066894531,0.0,0.0,0.0001055239918059,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0005005603889003,293.284423828125,294.1499938964844,295.95001220703125,293.71905517578125,295.7394104003906,295.9453125,293.3725891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677051031962,3.082384409935912e-06,0.0010646226583048,-0.035138763487339,0.0,0.0,0.0,-0.0116436649113893,60.0,1.89564061164856,0.0,-7.772528221039465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001002081335172,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001055239918059,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,7.793965778546408e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781066894531,0.0,0.0,0.0001055239918059,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0005005603889003,293.284423828125,294.1499938964844,295.95001220703125,293.71905517578125,295.7394104003906,295.9453125,293.3725891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677051031962,3.082384409935912e-06,0.0010646226583048,-0.035138763487339,0.0,0.0,0.0,-0.0116436649113893,60.0,1.89564061164856,0.0,-7.772528221039465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001002681165118,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.000105587154394,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,7.798631122568622e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.000105587154394,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.000500859983731,293.2849426269531,294.1499938964844,295.9549865722656,293.7171936035156,295.7434387207031,295.9489440917969,293.3739318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683477157726,3.0991009225544985e-06,0.0010652486234903,-0.0353342294692993,0.0,0.0,0.0,-0.0116807278245687,60.0,1.899126648902893,0.0,-7.781836330877925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001002681165118,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.000105587154394,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,7.798631122568622e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.000105587154394,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.000500859983731,293.2849426269531,294.1499938964844,295.9549865722656,293.7171936035156,295.7434387207031,295.9489440917969,293.3739318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683477157726,3.0991009225544985e-06,0.0010652486234903,-0.0353342294692993,0.0,0.0,0.0,-0.0116807278245687,60.0,1.899126648902893,0.0,-7.781836330877925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,0.0001003029829007,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,0.0001056238688761,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,7.801342871971428e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001056238688761,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0005010341410525,293.2854309082031,294.1499938964844,295.958984375,293.71405029296875,295.7474670410156,295.9526672363281,293.375244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010687183821573,3.108816827079864e-06,0.0010656095109879,-0.0354478433728218,0.0,0.0,0.0,-0.0117022553458809,60.0,1.902182698249817,0.0,-7.787248534896207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,0.0001003029829007,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,0.0001056238688761,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,7.801342871971428e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001056238688761,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0005010341410525,293.2854309082031,294.1499938964844,295.958984375,293.71405029296875,295.7474670410156,295.9526672363281,293.375244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010687183821573,3.108816827079864e-06,0.0010656095109879,-0.0354478433728218,0.0,0.0,0.0,-0.0117022553458809,60.0,1.902182698249817,0.0,-7.787248534896207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0001003124125418,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0001056338005582,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,7.802076288498938e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0001056338005582,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0005010812892578,293.28570556640625,294.1499938964844,295.960693359375,293.71209716796875,295.7494812011719,295.9545288085937,293.3759155273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688168695196,3.1114439025259344e-06,0.0010657054372131,-0.0354785658419132,0.0,0.0,0.0,-0.0117080667987465,60.0,1.9035216569900515,0.0,-7.78871296347461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,0.0001003080396912,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,0.0001056291948771,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,7.801736501278356e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0001056291948771,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804870605469,0.0,0.0,0.0005010594031773,293.28594970703125,294.1499938964844,295.9621887207031,293.7098693847656,295.7514953613281,295.9562072753906,293.3765869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010687691392377,3.1102244975045323e-06,0.0010656588710844,-0.0354643054306507,0.0,0.0,0.0,-0.0117053585126996,60.0,1.9043524265289309,0.0,-7.788033684619222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0001002852877718,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0001056052424246,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,7.799966988386586e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,0.0001056052424246,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,0.0005009457818232,293.2864990234375,294.1499938964844,295.9647827148437,293.7047424316406,295.7554931640625,295.9594116210937,293.3779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685293236747,3.103885774180526e-06,0.0010654253419488,-0.0353901833295822,0.0,0.0,0.0,-0.0116913244128227,60.0,1.905493974685669,0.0,-7.78450157667976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0001002852877718,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0001056052424246,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,7.799966988386586e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,0.0001056052424246,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,0.0005009457818232,293.2864990234375,294.1499938964844,295.9647827148437,293.7047424316406,295.7554931640625,295.9594116210937,293.3779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685293236747,3.103885774180526e-06,0.0010654253419488,-0.0353901833295822,0.0,0.0,0.0,-0.0116913244128227,60.0,1.905493974685669,0.0,-7.78450157667976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001002373173832,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001055547181749,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,7.796235877322033e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,0.0001055547181749,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0005007061408832,293.2870178222656,294.1499938964844,295.96697998046875,293.6988830566406,295.7594299316406,295.96221923828125,293.3792419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001068017212674,3.090515747317113e-06,0.0010649267351254,-0.0352338440716266,0.0,0.0,0.0,-0.0116616915911436,60.0,1.90570878982544,0.0,-7.777055088808994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001002373173832,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001055547181749,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,7.796235877322033e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,0.0001055547181749,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0005007061408832,293.2870178222656,294.1499938964844,295.96697998046875,293.6988830566406,295.7594299316406,295.96221923828125,293.3792419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001068017212674,3.090515747317113e-06,0.0010649267351254,-0.0352338440716266,0.0,0.0,0.0,-0.0116616915911436,60.0,1.90570878982544,0.0,-7.777055088808994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001001610653474,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001054744279826,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,7.790305244270712e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001054744279826,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,0.0005003252881579,293.2875671386719,294.1499938964844,295.96893310546875,293.6924743652344,295.7633361816406,295.9646301269531,293.3805847167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067204051651,3.0692658583575394e-06,0.001064134761691,-0.0349853560328483,0.0,0.0,0.0,-0.0116145955398678,60.0,1.9050599336624143,0.0,-7.76522739442953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001001610653474,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001054744279826,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,7.790305244270712e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001054744279826,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,0.0005003252881579,293.2875671386719,294.1499938964844,295.96893310546875,293.6924743652344,295.7633361816406,295.9646301269531,293.3805847167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067204051651,3.0692658583575394e-06,0.001064134761691,-0.0349853560328483,0.0,0.0,0.0,-0.0116145955398678,60.0,1.9050599336624143,0.0,-7.76522739442953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.0001000701304292,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.0001053786691045,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.783232285873964e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.0001053786691045,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.0004998710355721,293.28814697265625,294.1499938964844,295.9708557128906,293.6856384277344,295.7672119140625,295.9669494628906,293.3819274902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010662371059879,3.043924152734689e-06,0.0010631931945681,-0.0346890091896057,0.0,0.0,0.0,-0.0115584470331668,60.0,1.9041153192520144,0.0,-7.75113377926573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.0001000701304292,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.0001053786691045,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.783232285873964e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.0001053786691045,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.0004998710355721,293.28814697265625,294.1499938964844,295.9708557128906,293.6856384277344,295.7672119140625,295.9669494628906,293.3819274902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010662371059879,3.043924152734689e-06,0.0010631931945681,-0.0346890091896057,0.0,0.0,0.0,-0.0115584470331668,60.0,1.9041153192520144,0.0,-7.75113377926573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001000152551569,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001053208834491,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,7.778964209137484e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001053208834491,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0004995969356968,293.2884216308594,294.1499938964844,295.97186279296875,293.68212890625,295.7691345214844,295.96807861328125,293.3825988769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656497906893,3.028630771950702e-06,0.0010626211296766,-0.0345101691782474,0.0,0.0,0.0,-0.011524542234838,60.0,1.9034360647201536,0.0,-7.742635688146039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,9.99574112938717e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.000105259961856,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,7.774465484544635e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.000105259961856,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.0004993079346604,293.2886962890625,294.1499938964844,295.97296142578125,293.6785583496094,295.77105712890625,295.9692077636719,293.3832702636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010650333715602,3.0125097509881016e-06,0.0010620208922773,-0.0343216396868228,0.0,0.0,0.0,-0.0114888157695531,60.0,1.9027224779129028,0.0,-7.733681428589989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,9.983153722714631e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001051274157362,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.76467495597899e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001051274157362,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0004986791755072,293.2892761230469,294.1499938964844,295.97540283203125,293.6714172363281,295.7748718261719,295.97149658203125,293.3846130371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010636942461133,2.97743099508807e-06,0.0010607168078422,-0.0339113995432853,0.0,0.0,0.0,-0.0114110885187983,60.0,1.9012144804000848,0.0,-7.714215399801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,9.983153722714631e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001051274157362,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.76467495597899e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001051274157362,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0004986791755072,293.2892761230469,294.1499938964844,295.97540283203125,293.6714172363281,295.7748718261719,295.97149658203125,293.3846130371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010636942461133,2.97743099508807e-06,0.0010607168078422,-0.0339113995432853,0.0,0.0,0.0,-0.0114110885187983,60.0,1.9012144804000848,0.0,-7.714215399801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,9.96776798274368e-05,297.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.000104965401988,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,7.752708916086704e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,0.000104965401988,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0004979106597602,293.28985595703125,294.1499938964844,295.9783935546875,293.66436767578125,295.7786560058594,295.97467041015625,293.3859558105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010620536049827,2.934554913736065e-06,0.0010591190075501,-0.0334099493920803,0.0,0.0,0.0,-0.0113160647451877,60.0,1.8999799489974976,0.0,-7.690456982345496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
