time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644800,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,9.96776798274368e-05,297.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.000104965401988,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,7.752708916086704e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,0.000104965401988,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0004979106597602,293.28985595703125,294.1499938964844,295.9783935546875,293.66436767578125,295.7786560058594,295.97467041015625,293.3859558105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010620536049827,2.934554913736065e-06,0.0010591190075501,-0.0334099493920803,0.0,0.0,0.0,-0.0113160647451877,60.0,1.8999799489974976,0.0,-7.690456982345496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.953009430319072e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001048099802574,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.741229637758806e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001048099802574,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0004971734015271,293.2904663085937,294.1499938964844,295.98211669921875,293.6575927734375,295.782470703125,295.97784423828125,293.3872985839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604842100292,2.8934250622114632e-06,0.0010575908236205,-0.032928891479969,0.0,0.0,0.0,-0.0112249329686164,60.0,1.8987436294555664,0.0,-7.667699009061836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.953009430319072e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001048099802574,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.741229637758806e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001048099802574,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0004971734015271,293.2904663085937,294.1499938964844,295.98211669921875,293.6575927734375,295.782470703125,295.97784423828125,293.3872985839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604842100292,2.8934250622114632e-06,0.0010575908236205,-0.032928891479969,0.0,0.0,0.0,-0.0112249329686164,60.0,1.8987436294555664,0.0,-7.667699009061836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,9.93696739897132e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001046410543494,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,7.728752825642005e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001046410543494,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0004963721148669,293.2910461425781,294.1499938964844,295.9867858886719,293.6512145996094,295.7862548828125,295.98114013671875,293.3886413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010587732540443,2.848719987014192e-06,0.0010559245711192,-0.0324060022830963,0.0,0.0,0.0,-0.011125854216516,60.0,1.8975297212600708,0.0,-7.643002675195022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,9.93696739897132e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001046410543494,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,7.728752825642005e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001046410543494,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0004963721148669,293.2910461425781,294.1499938964844,295.9867858886719,293.6512145996094,295.7862548828125,295.98114013671875,293.3886413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010587732540443,2.848719987014192e-06,0.0010559245711192,-0.0324060022830963,0.0,0.0,0.0,-0.011125854216516,60.0,1.8975297212600708,0.0,-7.643002675195022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.928279177984224e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001045495591824,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,7.721994916209951e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,0.0001045495591824,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,0.0004959380603395,293.2913513183594,294.1499938964844,295.9895324707031,293.64825439453125,295.7881774902344,295.9834289550781,293.3893127441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010578467044979,2.824506282195216e-06,0.0010550222359597,-0.0321227759122848,0.0,0.0,0.0,-0.0110721914097666,60.0,1.897478699684143,0.0,-7.62964305067726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,9.919662261381744e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.000104458820715,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,7.715293031651527e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.000104458820715,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.0004955076728947,293.2916564941406,294.1499938964844,295.9925842285156,293.6454772949219,295.7901306152344,295.9858093261719,293.3899841308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010569277219474,2.800493803079007e-06,0.0010541272349655,-0.0318418964743614,0.0,0.0,0.0,-0.0110189728438854,60.0,1.897464632987976,0.0,-7.61640563951005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,9.90224798442796e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,7.701748108956963e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001042754374793,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004946377594023,293.2922668457031,294.1499938964844,295.99969482421875,293.6404724121094,295.7940368652344,295.9910888671875,293.391357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550726437941,2.751963165792404e-06,0.0010523207020014,-0.0312741994857788,0.0,0.0,0.0,-0.0109114274382591,60.0,1.8978853225708008,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645280,297.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,9.90224798442796e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,7.701748108956963e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001042754374793,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004946377594023,293.2922668457031,294.1499938964844,295.99969482421875,293.6404724121094,295.7940368652344,295.9910888671875,293.391357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550726437941,2.751963165792404e-06,0.0010523207020014,-0.0312741994857788,0.0,0.0,0.0,-0.0109114274382591,60.0,1.8978853225708008,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.884643804980442e-05,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001040900606312,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,7.688056211918592e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,0.0001040900606312,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0004937584162689,293.2928771972656,294.1499938964844,296.0083312988281,293.6363830566406,295.79803466796875,295.9974670410156,293.3927001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531969601288,2.702905021578772e-06,0.0010504941456019,-0.0307002980262041,0.0,0.0,0.0,-0.0108027094975113,60.0,1.8992465734481807,0.0,-7.562724846366109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.884643804980442e-05,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001040900606312,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,7.688056211918592e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,0.0001040900606312,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0004937584162689,293.2928771972656,294.1499938964844,296.0083312988281,293.6363830566406,295.79803466796875,295.9974670410156,293.3927001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531969601288,2.702905021578772e-06,0.0010504941456019,-0.0307002980262041,0.0,0.0,0.0,-0.0108027094975113,60.0,1.8992465734481807,0.0,-7.562724846366109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,9.867161861620843e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0001039059643517,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,7.674458902329206e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0001039059643517,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0004928851849399,293.29351806640625,294.1499938964844,296.0186767578125,293.6333923339844,295.8021240234375,296.0050354003906,293.39404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513343149796,2.654186118888901e-06,0.0010486801620572,-0.0301303379237651,0.0,0.0,0.0,-0.0106947440654039,60.0,1.901722431182861,0.0,-7.535997781360494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,9.867161861620843e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0001039059643517,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,7.674458902329206e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0001039059643517,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0004928851849399,293.29351806640625,294.1499938964844,296.0186767578125,293.6333923339844,295.8021240234375,296.0050354003906,293.39404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513343149796,2.654186118888901e-06,0.0010486801620572,-0.0301303379237651,0.0,0.0,0.0,-0.0106947440654039,60.0,1.901722431182861,0.0,-7.535997781360494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,9.85005681286566e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.000103725840745,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,7.661155541427433e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.000103725840745,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0004920307546854,293.29412841796875,294.1499938964844,296.0308837890625,293.63165283203125,295.806396484375,296.0140686035156,293.3953857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001049511716701,2.6065190468216315e-06,0.0010469052940607,-0.0295726545155048,0.0,0.0,0.0,-0.0105891097337007,60.0,1.9054968357086184,0.0,-7.509892441248668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,9.85005681286566e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.000103725840745,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,7.661155541427433e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.000103725840745,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0004920307546854,293.29412841796875,294.1499938964844,296.0308837890625,293.63165283203125,295.806396484375,296.0140686035156,293.3953857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001049511716701,2.6065190468216315e-06,0.0010469052940607,-0.0295726545155048,0.0,0.0,0.0,-0.0105891097337007,60.0,1.9054968357086184,0.0,-7.509892441248668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,9.841816063271835e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0001036390603985,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,7.654745422769338e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0001036390603985,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0004916191101074,293.2944641113281,294.1499938964844,296.03778076171875,293.6313171386719,295.80859375,296.0193786621094,293.39605712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486339451745,2.583553396107164e-06,0.0010460503399372,-0.0293039586395025,0.0,0.0,0.0,-0.0105382166802883,60.0,1.9081354141235352,0.0,-7.4973314667659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,9.833670628722756e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,0.0001035532841342,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,7.648410246474668e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870483398437,0.0,0.0,0.0001035532841342,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0004912121803499,293.2947692871094,294.1499938964844,296.0451965332031,293.63134765625,295.81085205078125,296.02496337890625,293.3967590332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477663017809,2.560853772592964e-06,0.0010452055139467,-0.0290383677929639,0.0,0.0,0.0,-0.0104879140853881,60.0,1.9110299348831177,0.0,-7.484926101142264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,9.817853424465284e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,0.0001033867229125,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,7.636108057340607e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.0001033867229125,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0004904221277683,293.29541015625,294.1499938964844,296.0617980957031,293.6325988769531,295.8154602050781,296.0370483398437,293.3981018066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460802586749,2.516775339245214e-06,0.0010435634758323,-0.0285226218402385,0.0,0.0,0.0,-0.0103902285918593,60.0,1.917622447013855,0.0,-7.460867124109427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,9.817853424465284e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,0.0001033867229125,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,7.636108057340607e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.0001033867229125,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0004904221277683,293.29541015625,294.1499938964844,296.0617980957031,293.6325988769531,295.8154602050781,296.0370483398437,293.3981018066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460802586749,2.516775339245214e-06,0.0010435634758323,-0.0285226218402385,0.0,0.0,0.0,-0.0103902285918593,60.0,1.917622447013855,0.0,-7.460867124109427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,9.803442662814632e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0001032349682645,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,7.624899444635957e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001032349682645,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890014648437,0.0,0.0,0.0004897022736258,293.29608154296875,294.1499938964844,296.08087158203125,293.6355895996094,295.82037353515625,296.051513671875,293.3994445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010445449734106,2.476616373314755e-06,0.0010420683538541,-0.0280527174472808,0.0,0.0,0.0,-0.0103012332692742,60.0,1.9264682531356807,0.0,-7.438980986762544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,9.803442662814632e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0001032349682645,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,7.624899444635957e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001032349682645,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890014648437,0.0,0.0,0.0004897022736258,293.29608154296875,294.1499938964844,296.08087158203125,293.6355895996094,295.82037353515625,296.051513671875,293.3994445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010445449734106,2.476616373314755e-06,0.0010420683538541,-0.0280527174472808,0.0,0.0,0.0,-0.0103012332692742,60.0,1.9264682531356807,0.0,-7.438980986762544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,9.790142939891666e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001030949206324,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,7.614555943291634e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0001030949206324,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0004890379495918,293.2967224121094,294.1499938964844,296.10260009765625,293.6405029296875,295.8255615234375,296.0680236816406,293.4008178710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043127849698,2.4395542368438328e-06,0.0010406882502138,-0.0276190340518951,0.0,0.0,0.0,-0.0102190999314188,60.0,1.93729829788208,0.0,-7.418811520665258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,9.790142939891666e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001030949206324,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,7.614555943291634e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0001030949206324,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0004890379495918,293.2967224121094,294.1499938964844,296.10260009765625,293.6405029296875,295.8255615234375,296.0680236816406,293.4008178710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043127849698,2.4395542368438328e-06,0.0010406882502138,-0.0276190340518951,0.0,0.0,0.0,-0.0102190999314188,60.0,1.93729829788208,0.0,-7.418811520665258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.77845338638872e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0001029718259815,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.605463906656951e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0001029718259815,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0004884540103375,293.2973937988281,294.1499938964844,296.127197265625,293.6474914550781,295.83111572265625,296.0871887207031,293.40216064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418823221698,2.4069777282420546e-06,0.0010394753189757,-0.0272378269582986,0.0,0.0,0.0,-0.010146907530725,60.0,1.950531959533692,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.77845338638872e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0001029718259815,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.605463906656951e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0001029718259815,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0004884540103375,293.2973937988281,294.1499938964844,296.127197265625,293.6474914550781,295.83111572265625,296.0871887207031,293.40216064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418823221698,2.4069777282420546e-06,0.0010394753189757,-0.0272378269582986,0.0,0.0,0.0,-0.010146907530725,60.0,1.950531959533692,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.773312922334298e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0001029176855809,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,7.601465040352196e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0001029176855809,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.0004881971981376,293.2977294921875,294.1499938964844,296.140625,293.6517944335937,295.8341064453125,296.0978698730469,293.40283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010413349373266,2.3926518224470783e-06,0.0010389422532171,-0.0270701814442873,0.0,0.0,0.0,-0.010115161538124,60.0,1.958213329315185,0.0,-7.393325063276279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,9.76841474766843e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,0.0001028661135933,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,7.59765607654117e-05,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,0.0001028661135933,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,0.0004879525513388,293.2980651855469,294.1499938964844,296.15484619140625,293.6566772460937,295.8371276855469,296.10894775390625,293.4035339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010408135131001,2.3790037175785983e-06,0.0010384344495832,-0.0269104652106761,0.0,0.0,0.0,-0.010084917768836,60.0,1.9662795066833496,0.0,-7.385916944713244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,9.75983202806674e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001027757316478,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,7.590980385430157e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001027757316478,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0004875238228123,293.2987365722656,294.1499938964844,296.18572998046875,293.66827392578125,295.84344482421875,296.1326904296875,293.4048767089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010398973245173,2.3550855985376984e-06,0.0010375422425568,-0.0266305636614561,0.0,0.0,0.0,-0.0100319050252437,60.0,1.9837219715118408,0.0,-7.372943855443739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,9.75983202806674e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001027757316478,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,7.590980385430157e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001027757316478,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0004875238228123,293.2987365722656,294.1499938964844,296.18572998046875,293.66827392578125,295.84344482421875,296.1326904296875,293.4048767089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010398973245173,2.3550855985376984e-06,0.0010375422425568,-0.0266305636614561,0.0,0.0,0.0,-0.0100319050252437,60.0,1.9837219715118408,0.0,-7.372943855443739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.753569611348212e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.0001027097896439,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.586109859403223e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.0001027097896439,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004872110148426,293.2994384765625,294.1499938964844,296.2200622558594,293.68243408203125,295.8501281738281,296.15924072265625,293.40625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010392309632152,2.3376342142000794e-06,0.0010368933435529,-0.0264263339340686,0.0,0.0,0.0,-0.0099932355806231,60.0,2.004138946533203,0.0,-7.363485821088035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.753569611348212e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.0001027097896439,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.586109859403223e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.0001027097896439,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004872110148426,293.2994384765625,294.1499938964844,296.2200622558594,293.68243408203125,295.8501281738281,296.15924072265625,293.40625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010392309632152,2.3376342142000794e-06,0.0010368933435529,-0.0264263339340686,0.0,0.0,0.0,-0.0099932355806231,60.0,2.004138946533203,0.0,-7.363485821088035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,9.749351011123508e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,0.0001026653553708,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,7.582828402519226e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0001026653553708,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,0.0004870002740062,293.30010986328125,294.1499938964844,296.2580261230469,293.69927978515625,295.8573913574219,296.189208984375,293.4076232910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387811344116,2.32587672144291e-06,0.0010364551562815,-0.0262887366116046,0.0,0.0,0.0,-0.0099671781063079,60.0,2.027783870697021,0.0,-7.35711651600468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,9.749351011123508e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,0.0001026653553708,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,7.582828402519226e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0001026653553708,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,0.0004870002740062,293.30010986328125,294.1499938964844,296.2580261230469,293.69927978515625,295.8573913574219,296.189208984375,293.4076232910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387811344116,2.32587672144291e-06,0.0010364551562815,-0.0262887366116046,0.0,0.0,0.0,-0.0099671781063079,60.0,2.027783870697021,0.0,-7.35711651600468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,9.747492731548846e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,0.0001026457903208,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,7.581383397337049e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.292236328125,0.0,0.0,0.0001026457903208,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.0004869074327871,293.3008117675781,294.1499938964844,296.2998046875,293.7189636230469,295.8652648925781,296.2228088378906,293.40899658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010385829955339,2.3206982859846903e-06,0.0010362623725086,-0.0262281335890293,0.0,0.0,0.0,-0.0099557023495435,60.0,2.0545804500579834,0.0,-7.354312003826635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,9.747492731548846e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,0.0001026457903208,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,7.581383397337049e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.292236328125,0.0,0.0,0.0001026457903208,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.0004869074327871,293.3008117675781,294.1499938964844,296.2998046875,293.7189636230469,295.8652648925781,296.2228088378906,293.40899658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010385829955339,2.3206982859846903e-06,0.0010362623725086,-0.0262281335890293,0.0,0.0,0.0,-0.0099557023495435,60.0,2.0545804500579834,0.0,-7.354312003826635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,9.747473814059048e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0001026455938699,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,7.581368845421821e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0001026455938699,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,0.0004869065014645,293.3011779785156,294.1499938964844,296.3221740722656,293.7299499511719,295.86944580078125,296.24102783203125,293.40966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010385810164734,2.320646217413014e-06,0.0010362602770328,-0.0262275245040655,0.0,0.0,0.0,-0.0099555868655443,60.0,2.0692105293273926,0.0,-7.35428429265994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,9.748148295329884e-05,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0001026526952045,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,7.581892714370042e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0001026526952045,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0004869401745963,293.301513671875,294.1499938964844,296.3455810546875,293.74169921875,295.87384033203125,296.2602233886719,293.4103698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038652844727,2.3225252334668767e-06,0.0010363303590565,-0.0262495130300521,0.0,0.0,0.0,-0.0099597508087754,60.0,2.084688901901245,0.0,-7.355301079314813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001026897589326,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,0.00048711601994,293.3022155761719,294.1499938964844,296.3955993652344,293.7676086425781,295.88311767578125,296.3016357421875,293.4117431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010390278184786,2.3323341338254977e-06,0.0010366955539211,-0.0263643059879541,0.0,0.0,0.0,-0.0099814878776669,60.0,2.118312120437622,0.0,-7.360613807350094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001026897589326,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,0.00048711601994,293.3022155761719,294.1499938964844,296.3955993652344,293.7676086425781,295.88311767578125,296.3016357421875,293.4117431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010390278184786,2.3323341338254977e-06,0.0010366955539211,-0.0263643059879541,0.0,0.0,0.0,-0.0099814878776669,60.0,2.118312120437622,0.0,-7.360613807350094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.050000000745058,9.758117084857076e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.050000000745058,0.000102757672721,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.050000000745058,7.589646702399477e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.050000000745058,0.000102757672721,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.050000000745058,0.0004874381702393,293.3029479980469,284.95001220703125,296.45001220703125,293.7968444824219,295.8932189941406,296.3472595214844,293.4131164550781,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010397145524621,2.3503062038798817e-06,0.0010373642435297,-0.026574632152915,0.0,0.0,0.0,-0.0100213140249252,60.0,2.1555683612823486,0.0,-7.370353216629155e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
