time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647200,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.050000000745058,9.758117084857076e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.050000000745058,0.000102757672721,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.050000000745058,7.589646702399477e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.050000000745058,0.000102757672721,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.050000000745058,0.0004874381702393,293.3029479980469,284.95001220703125,296.45001220703125,293.7968444824219,295.8932189941406,296.3472595214844,293.4131164550781,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010397145524621,2.3503062038798817e-06,0.0010373642435297,-0.026574632152915,0.0,0.0,0.0,-0.0100213140249252,60.0,2.1555683612823486,0.0,-7.370353216629155e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3743896484375,0.6375526189804077,0.050000000745058,0.0408424958586692,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3743896484375,0.6375526189804077,0.050000000745058,0.0430091135203838,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3743896484375,0.6375526189804077,0.050000000745058,0.0317663848400116,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3743896484375,0.6375526189804077,0.050000000745058,0.0430091135203838,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3745422363281,0.6375526189804077,0.050000000745058,0.2040167152881622,293.38897705078125,284.95001220703125,296.47833251953125,293.81231689453125,296.9349975585937,297.08135986328125,293.48046875,1.0,0.109711080789566,0.2000000029802322,0.050000000745058,0.990171194076538,1.0,-0.4356047511100769,4.969330984749831e-05,0.4355550706386566,-0.1067454144358635,0.0,0.0,0.0,10.173554420471191,60.0,446.9137268066406,0.0,12.277666091918944,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.6343144774436951,0.050000000745058,0.0452369078993797,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.6343144774436951,0.050000000745058,0.0476366430521011,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.6343144774436951,0.050000000745058,0.0351842641830444,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.6343144774436951,0.050000000745058,0.0476366430521011,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.6343144774436951,0.050000000745058,0.2259677201509475,293.6833190917969,284.95001220703125,296.50665283203125,293.8277587890625,297.0701599121094,297.2458801269531,293.7906799316406,1.0,0.1210878491401672,0.4000000059604645,0.050000000745058,0.9803423881530762,1.0,-0.4820069074630737,5.565225364989601e-05,0.4819512665271759,-0.1150058731436729,1.0,1.0,0.0,12.50286865234375,60.0,2317.435791015625,0.0,16.680036544799805,1.0,292.3016052246094,293.92681884765625,293.4346923828125,294.21990966796875,293.1499938964844,293.1499938964844,283.1499938964844,1545.3255615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776838541030884,0.77769535779953,1.0349511114782217e-07,4.128965854644775,4.128954887390137,1.081635582522722e-05,0.0,0.0,-0.0,5821.42138671875,0.0,16.644975662231445,1864.225341796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0456699132919311,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0480926185846328,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0355210453271865,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0480926185846328,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.2281306833028793,291.24493408203125,284.95001220703125,296.5633239746094,293.8586120605469,297.0586242675781,297.217529296875,290.16796875,1.0,0.1405947357416153,0.800000011920929,0.050000000745058,0.9606847763061525,1.0,-0.4866232275962829,5.642692485707812e-05,0.486566811800003,-0.1158633157610893,1.0,1.0,0.0,20.016958236694336,60.0,8200.8046875,0.0,23.18327713012696,1.0,286.71490478515625,289.70623779296875,297.34039306640625,298.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,3204.75146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1029152870178222,1.0,0.0,0.0,1.1923977136611938,1.1924002170562744,9.497583164375101e-08,4.265830039978027,4.265820026397705,9.786732334760018e-06,0.0,0.0,-0.0,6698.55615234375,0.0,51.89960861206055,1895.42431640625,0.0,0.0,0.3044912219047546,1.0,0.0,3.0,1.0,0.0
17647440,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0456699132919311,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0480926185846328,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0355210453271865,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.0480926185846328,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.5728756785392761,0.050000000745058,0.2281306833028793,291.24493408203125,284.95001220703125,296.5633239746094,293.8586120605469,297.0586242675781,297.217529296875,290.16796875,1.0,0.1405947357416153,0.800000011920929,0.050000000745058,0.9606847763061525,1.0,-0.4866232275962829,5.642692485707812e-05,0.486566811800003,-0.1158633157610893,1.0,1.0,0.0,20.016958236694336,60.0,8200.8046875,0.0,23.18327713012696,1.0,286.71490478515625,289.70623779296875,297.34039306640625,298.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,3204.75146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1029152870178222,1.0,0.0,0.0,1.1923977136611938,1.1924002170562744,9.497583164375101e-08,4.265830039978027,4.265820026397705,9.786732334760018e-06,0.0,0.0,-0.0,6698.55615234375,0.0,51.89960861206055,1895.42431640625,0.0,0.0,0.3044912219047546,1.0,0.0,3.0,1.0,0.0
17647500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.5507704019546509,0.050000000745058,0.0458071120083332,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.5507704019546509,0.050000000745058,0.0482370927929878,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.5507704019546509,0.050000000745058,0.0356277525424957,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.5507704019546509,0.050000000745058,0.0482370927929878,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.5507704019546509,0.050000000745058,0.2288160026073455,289.1591186523437,284.95001220703125,296.5916748046875,293.8739929199219,297.0427551269531,297.1883239746094,288.1739501953125,1.0,0.1490024179220199,1.0,0.050000000745058,0.9508560299873352,1.0,-0.4880851805210113,5.671610415447503e-05,0.4880284667015075,-0.1161421611905098,1.0,1.0,0.0,23.683574676513672,60.0,10965.2158203125,0.0,26.33660125732422,1.0,284.9795227050781,287.5758972167969,298.62896728515625,300.0978698730469,293.1499938964844,293.1499938964844,283.1499938964844,4813.2724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563548624515533,1.0,0.0,0.0,1.4613162279129028,1.461319923400879,1.424924107595871e-07,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,6536.61865234375,0.0,95.52086639404295,1895.4368896484373,0.0,204.2216186523437,0.3672832250595093,1.0,0.0,3.0,1.0,0.0
17647560,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.5337280631065369,0.050000000745058,0.0459381230175495,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.5337280631065369,0.050000000745058,0.048375055193901,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.5337280631065369,0.050000000745058,0.0357296504080295,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.5337280631065369,0.050000000745058,0.048375055193901,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.5337280631065369,0.050000000745058,0.2294704467058181,287.37872314453125,284.95001220703125,296.6199951171875,293.88934326171875,297.0204467773437,297.1506042480469,286.6393127441406,1.0,0.1565656661987304,1.0,0.050000000745058,0.9580150842666626,1.0,-0.4894812107086181,5.6840603065211326e-05,0.4894243776798248,-0.1164148077368736,1.0,1.0,0.0,27.187715530395508,60.0,11555.4228515625,0.0,29.36721992492676,1.0,283.98345947265625,286.0392150878906,298.45172119140625,300.18408203125,293.1499938964844,293.1499938964844,283.1499938964844,6454.62548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084915161132812,1.0,0.0,0.0,1.692230463027954,1.6922353506088257,1.910788398618024e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.46728515625,0.0,148.3350067138672,1895.4371337890625,0.0,533.6679077148438,0.4261919856071472,1.0,0.0,3.0,1.0,0.0
17647620,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0461779944598674,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0486276485025882,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0359162166714668,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0486276485025882,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.2306686341762542,285.3734741210937,284.95001220703125,296.6768493652344,293.9201354980469,296.9672241210937,297.0631408691406,285.13201904296875,1.0,0.1694517582654953,1.0,0.050000000745058,0.9723795652389526,1.0,-0.4920371472835541,5.7047876907745376e-05,0.4919800758361816,-0.1169333979487419,1.0,1.0,0.0,33.60334014892578,60.0,11344.9091796875,0.0,34.95982360839844,1.0,283.2698974609375,284.63720703125,297.2753601074219,298.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,10034.6865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787715315818787,1.0,0.0,0.0,2.1096527576446533,2.109660387039185,2.9697187642341305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9853515625,0.0,287.4208068847656,1895.4371337890625,0.0,817.375732421875,0.527488112449646,1.0,0.0,3.0,1.0,0.0
17647680,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0461779944598674,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0486276485025882,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0359162166714668,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.0486276485025882,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5104436874389648,0.050000000745058,0.2306686341762542,285.3734741210937,284.95001220703125,296.6768493652344,293.9201354980469,296.9672241210937,297.0631408691406,285.13201904296875,1.0,0.1694517582654953,1.0,0.050000000745058,0.9723795652389526,1.0,-0.4920371472835541,5.7047876907745376e-05,0.4919800758361816,-0.1169333979487419,1.0,1.0,0.0,33.60334014892578,60.0,11344.9091796875,0.0,34.95982360839844,1.0,283.2698974609375,284.63720703125,297.2753601074219,298.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,10034.6865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787715315818787,1.0,0.0,0.0,2.1096527576446533,2.109660387039185,2.9697187642341305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9853515625,0.0,287.4208068847656,1895.4371337890625,0.0,817.375732421875,0.527488112449646,1.0,0.0,3.0,1.0,0.0
17647740,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0463814362883567,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0488418862223625,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0360744521021842,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0488418862223625,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.2316848784685135,284.82049560546875,284.95001220703125,296.7333374023437,293.9506225585937,296.9180603027344,296.98052978515625,284.7779235839844,1.0,0.1795922070741653,1.0,0.050000000745058,0.9866515398025512,1.0,-0.4942051470279693,5.721976049244404e-05,0.494147926568985,-0.1174020990729332,0.7241431474685669,0.7241431474685669,0.0,39.04448318481445,60.0,10967.5625,0.0,39.74754333496094,1.0,283.1628723144531,284.3529968261719,296.6405334472656,297.6688842773437,293.1499938964844,293.1499938964844,283.1499938964844,21451.0859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057525634765625,1.0,0.0,0.0,2.2003560066223145,2.200366258621216,3.230570939649624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.08154296875,0.0,373.6280517578125,1895.4371337890625,0.0,524.8863525390625,0.5580462217330933,1.0,0.0,3.0,1.0,0.0
17647800,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0463814362883567,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0488418862223625,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0360744521021842,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.0488418862223625,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.4961699843406677,0.050000000745058,0.2316848784685135,284.82049560546875,284.95001220703125,296.7333374023437,293.9506225585937,296.9180603027344,296.98052978515625,284.7779235839844,1.0,0.1795922070741653,1.0,0.050000000745058,0.9866515398025512,1.0,-0.4942051470279693,5.721976049244404e-05,0.494147926568985,-0.1174020990729332,0.7241431474685669,0.7241431474685669,0.0,39.04448318481445,60.0,10967.5625,0.0,39.74754333496094,1.0,283.1628723144531,284.3529968261719,296.6405334472656,297.6688842773437,293.1499938964844,293.1499938964844,283.1499938964844,21451.0859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057525634765625,1.0,0.0,0.0,2.2003560066223145,2.200366258621216,3.230570939649624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.08154296875,0.0,373.6280517578125,1895.4371337890625,0.0,524.8863525390625,0.5580462217330933,1.0,0.0,3.0,1.0,0.0
17647860,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0465505719184875,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0490199923515319,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0362059995532035,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0490199923515319,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.2325297445058822,284.8235168457031,284.95001220703125,296.7900085449219,293.9811096191406,296.8793029785156,296.9115295410156,284.8607177734375,1.0,0.1875712424516677,1.0,0.050000000745058,0.9816519021987916,1.0,-0.4960074126720428,5.750056152464822e-05,0.495949923992157,-0.1178264766931533,0.6221895813941956,0.6221895813941956,0.0,43.56767272949219,48.0,10596.1279296875,0.0,43.75894165039063,1.0,283.1517028808594,284.5494384765625,296.5239562988281,297.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,28687.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080381691455841,1.0,0.0,0.0,1.7806655168533323,1.7806748151779177,2.1157194396437265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.92236328125,0.0,251.4535217285156,1895.4371337890625,0.0,290.0332946777344,0.4875781834125519,1.0,0.0,3.0,1.0,0.0
17647920,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0465505719184875,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0490199923515319,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0362059995532035,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.0490199923515319,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4863929748535156,0.050000000745058,0.2325297445058822,284.8235168457031,284.95001220703125,296.7900085449219,293.9811096191406,296.8793029785156,296.9115295410156,284.8607177734375,1.0,0.1875712424516677,1.0,0.050000000745058,0.9816519021987916,1.0,-0.4960074126720428,5.750056152464822e-05,0.495949923992157,-0.1178264766931533,0.6221895813941956,0.6221895813941956,0.0,43.56767272949219,48.0,10596.1279296875,0.0,43.75894165039063,1.0,283.1517028808594,284.5494384765625,296.5239562988281,297.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,28687.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080381691455841,1.0,0.0,0.0,1.7806655168533323,1.7806748151779177,2.1157194396437265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.92236328125,0.0,251.4535217285156,1895.4371337890625,0.0,290.0332946777344,0.4875781834125519,1.0,0.0,3.0,1.0,0.0
17647980,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0465928241610527,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0490644872188568,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0362388640642166,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0490644872188568,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.2327408045530319,284.9449157714844,284.95001220703125,296.8466796875,294.01153564453125,296.8380432128906,296.8392333984375,284.9566345214844,1.0,0.1890207976102829,1.0,0.050000000745058,0.976652204990387,1.0,-0.4964579641819,5.761092688771896e-05,0.4964003562927246,-0.1180119886994361,0.6647884249687195,0.6647884249687195,0.0,44.69683074951172,36.0,10837.490234375,0.0,44.76486587524414,1.0,283.1502990722656,284.6444702148437,296.7153015136719,297.4935302734375,293.1499938964844,293.1499938964844,283.1499938964844,21832.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455179035663605,1.0,0.0,0.0,1.7334764003753662,1.7334842681884766,2.005068751032013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.79638671875,0.0,212.95913696289065,1895.4371337890625,0.0,187.44615173339844,0.4634382128715515,1.0,0.0,3.0,1.0,0.0
17648040,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0465928241610527,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0490644872188568,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0362388640642166,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.0490644872188568,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4840933382511139,0.050000000745058,0.2327408045530319,284.9449157714844,284.95001220703125,296.8466796875,294.01153564453125,296.8380432128906,296.8392333984375,284.9566345214844,1.0,0.1890207976102829,1.0,0.050000000745058,0.976652204990387,1.0,-0.4964579641819,5.761092688771896e-05,0.4964003562927246,-0.1180119886994361,0.6647884249687195,0.6647884249687195,0.0,44.69683074951172,36.0,10837.490234375,0.0,44.76486587524414,1.0,283.1502990722656,284.6444702148437,296.7153015136719,297.4935302734375,293.1499938964844,293.1499938964844,283.1499938964844,21832.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455179035663605,1.0,0.0,0.0,1.7334764003753662,1.7334842681884766,2.005068751032013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.79638671875,0.0,212.95913696289065,1895.4371337890625,0.0,187.44615173339844,0.4634382128715515,1.0,0.0,3.0,1.0,0.0
17648100,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.4853181838989258,0.050000000745058,0.046570248901844,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.4853181838989258,0.050000000745058,0.0490407161414623,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.4853181838989258,0.050000000745058,0.0362213030457496,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.4853181838989258,0.050000000745058,0.0490407161414623,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.4853181838989258,0.050000000745058,0.2326280325651168,284.9602355957031,284.95001220703125,296.875,294.0267333984375,296.83984375,296.8311767578125,284.9630126953125,1.0,0.1878207921981811,1.0,0.050000000745058,0.9741523861885072,1.0,-0.4962175488471985,5.760612111771479e-05,0.496159940958023,-0.1180289015173912,0.6764088273048401,0.6764088273048401,0.0,44.092376708984375,36.0,10850.6982421875,0.0,44.226322174072266,1.0,283.1501159667969,284.6479797363281,296.85137939453125,297.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,20067.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342536091804504,1.0,0.0,0.0,1.7319461107254028,1.7319536209106443,2.001530106099381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.2099609375,0.0,206.2677001953125,1895.4371337890625,0.0,170.0924072265625,0.4613823294639587,1.0,0.0,3.0,1.0,0.0
17648160,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878540337085724,0.050000000745058,0.0465240739285945,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878540337085724,0.050000000745058,0.0489920899271965,296.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878540337085724,0.050000000745058,0.0361853912472724,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878540337085724,0.050000000745058,0.0489920899271965,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878540337085724,0.050000000745058,0.2323973774909973,284.9629821777344,284.95001220703125,296.9033203125,294.0419006347656,296.8476257324219,296.83203125,284.96258544921875,1.0,0.1855212897062301,1.0,0.050000000745058,0.9716525673866272,1.0,-0.4957255423069,5.756921746069565e-05,0.495667964220047,-0.1180077716708183,0.6822777390480042,0.6822777390480042,0.0,42.85652160644531,25.0,10852.6025390625,0.0,43.12670516967773,1.0,283.1500549316406,284.644775390625,296.9721374511719,297.7608947753906,293.1499938964844,293.1499938964844,283.1499938964844,19405.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330584466457367,1.0,0.0,0.0,1.7365888357162476,1.7365962266921997,2.0122753596751866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.76708984375,0.0,205.1899871826172,1895.4371337890625,0.0,168.2492218017578,0.4577149450778961,1.0,0.0,3.0,1.0,0.0
17648220,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0463833548128604,296.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0488439090549945,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0360759422183036,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0488439090549945,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.2316944748163223,284.963134765625,284.95001220703125,296.9599914550781,294.0721435546875,296.8630065917969,296.8345031738281,284.9625244140625,1.0,0.1785588413476944,1.0,0.050000000745058,0.9666529297828674,1.0,-0.4942265152931213,5.743126894230954e-05,0.4941690862178802,-0.1179009526968002,0.6910448670387268,0.6910448670387268,0.0,39.0908432006836,25.0,10776.263671875,0.0,39.78910827636719,1.0,283.1500244140625,284.6446838378906,297.1226501464844,297.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18236.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451652228832245,1.0,0.0,0.0,1.7250515222549438,1.725058674812317,1.985626454370504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.45458984375,0.0,197.90380859375,1895.4371337890625,0.0,186.90240478515625,0.4552110433578491,1.0,0.0,3.0,1.0,0.0
17648280,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0463833548128604,296.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0488439090549945,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0360759422183036,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.0488439090549945,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.496051162481308,0.050000000745058,0.2316944748163223,284.963134765625,284.95001220703125,296.9599914550781,294.0721435546875,296.8630065917969,296.8345031738281,284.9625244140625,1.0,0.1785588413476944,1.0,0.050000000745058,0.9666529297828674,1.0,-0.4942265152931213,5.743126894230954e-05,0.4941690862178802,-0.1179009526968002,0.6910448670387268,0.6910448670387268,0.0,39.0908432006836,25.0,10776.263671875,0.0,39.78910827636719,1.0,283.1500244140625,284.6446838378906,297.1226501464844,297.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18236.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451652228832245,1.0,0.0,0.0,1.7250515222549438,1.725058674812317,1.985626454370504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.45458984375,0.0,197.90380859375,1895.4371337890625,0.0,186.90240478515625,0.4552110433578491,1.0,0.0,3.0,1.0,0.0
17648340,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0462717898190021,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0487264208495616,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0359891690313816,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0487264208495616,296.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.2311371713876724,284.9560241699219,284.95001220703125,297.01666259765625,294.1023254394531,296.8777770996094,296.8359680175781,284.9538879394531,1.0,0.1732134670019149,1.0,0.050000000745058,0.9616532325744628,1.0,-0.4930371344089508,5.733990474254824e-05,0.4929797947406769,-0.1178977712988853,0.6929064989089966,0.6929064989089966,0.0,36.10435104370117,25.0,10721.625,0.0,37.15608978271485,1.0,283.1499938964844,284.6331787109375,297.16668701171875,298.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18005.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592212200164795,1.0,0.0,0.0,1.7287805080413818,1.7287876605987549,1.994220184542428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.76171875,0.0,198.0899353027344,1895.4371337890625,0.0,208.69122314453125,0.4553587734699249,1.0,0.0,3.0,1.0,0.0
17648400,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0462717898190021,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0487264208495616,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0359891690313816,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.0487264208495616,296.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5033984184265137,0.050000000745058,0.2311371713876724,284.9560241699219,284.95001220703125,297.01666259765625,294.1023254394531,296.8777770996094,296.8359680175781,284.9538879394531,1.0,0.1732134670019149,1.0,0.050000000745058,0.9616532325744628,1.0,-0.4930371344089508,5.733990474254824e-05,0.4929797947406769,-0.1178977712988853,0.6929064989089966,0.6929064989089966,0.0,36.10435104370117,25.0,10721.625,0.0,37.15608978271485,1.0,283.1499938964844,284.6331787109375,297.16668701171875,298.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18005.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592212200164795,1.0,0.0,0.0,1.7287805080413818,1.7287876605987549,1.994220184542428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.76171875,0.0,198.0899353027344,1895.4371337890625,0.0,208.69122314453125,0.4553587734699249,1.0,0.0,3.0,1.0,0.0
17648460,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.0461878031492233,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.0486379824578762,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.035923846065998,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.0486379824578762,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.2307176440954208,284.9505310058594,284.95001220703125,297.0733337402344,294.1324462890625,296.89117431640625,296.8356628417969,284.94989013671875,1.0,0.1689534485340118,1.0,0.050000000745058,0.9566535949707032,1.0,-0.4921423196792602,5.729214535676874e-05,0.4920850396156311,-0.1179837062954902,0.6910187005996704,0.6910187005996704,0.0,33.85531997680664,25.0,10676.189453125,0.0,35.18146133422852,1.0,283.1499938964844,284.6299133300781,297.1637878417969,298.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,18094.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654298484325409,1.0,0.0,0.0,1.724360704421997,1.72436785697937,1.984036543944967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.72314453125,0.0,197.2149658203125,1895.4371337890625,0.0,218.44158935546875,0.454636812210083,1.0,0.0,3.0,1.0,0.0
17648520,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.0461878031492233,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.0486379824578762,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.035923846065998,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.0486379824578762,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5096625089645386,0.050000000745058,0.2307176440954208,284.9505310058594,284.95001220703125,297.0733337402344,294.1324462890625,296.89117431640625,296.8356628417969,284.94989013671875,1.0,0.1689534485340118,1.0,0.050000000745058,0.9566535949707032,1.0,-0.4921423196792602,5.729214535676874e-05,0.4920850396156311,-0.1179837062954902,0.6910187005996704,0.6910187005996704,0.0,33.85531997680664,25.0,10676.189453125,0.0,35.18146133422852,1.0,283.1499938964844,284.6299133300781,297.1637878417969,298.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,18094.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654298484325409,1.0,0.0,0.0,1.724360704421997,1.72436785697937,1.984036543944967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.72314453125,0.0,197.2149658203125,1895.4371337890625,0.0,218.44158935546875,0.454636812210083,1.0,0.0,3.0,1.0,0.0
17648580,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125543475151062,0.050000000745058,0.0461521819233894,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125543475151062,0.050000000745058,0.0486004687845706,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125543475151062,0.050000000745058,0.0358961410820484,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125543475151062,0.050000000745058,0.0486004687845706,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125543475151062,0.050000000745058,0.2305396944284439,284.9496765136719,284.95001220703125,297.1028137207031,294.1480407714844,296.89874267578125,296.8360900878906,284.94940185546875,1.0,0.1671105474233627,1.0,0.050000000745058,0.95405375957489,1.0,-0.4917628467082977,5.728040923713706e-05,0.4917055666446686,-0.1180566325783729,0.6904166340827942,0.6904166340827942,0.0,32.90100860595703,25.0,10658.609375,0.0,34.345726013183594,1.0,283.1499938964844,284.6295471191406,297.1617431640625,298.0018005371094,293.1499938964844,293.1499938964844,283.1499938964844,18107.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656313717365265,1.0,0.0,0.0,1.721842885017395,1.721850037574768,1.9782466154083522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.181640625,0.0,196.58485412597656,1895.4371337890625,0.0,218.7598876953125,0.4541511237621307,1.0,0.0,3.0,1.0,0.0
17648640,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.515080988407135,0.050000000745058,0.0461225360631942,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.515080988407135,0.050000000745058,0.0485692508518695,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.515080988407135,0.050000000745058,0.0358730815351009,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.515080988407135,0.050000000745058,0.0485692508518695,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.515080988407135,0.050000000745058,0.2303916215896606,284.94927978515625,284.95001220703125,297.1300048828125,294.1624450683594,296.90606689453125,296.8370056152344,284.9491882324219,1.0,0.1655592024326324,1.0,0.050000000745058,0.9516538977622986,1.0,-0.4914467632770538,5.727503594243899e-05,0.4913894832134247,-0.1181359887123107,0.6899905204772949,0.6899905204772949,0.0,32.10663986206055,25.0,10644.1875,0.0,33.65102767944336,1.0,283.1499938964844,284.6293334960937,297.1630554199219,298.00030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18108.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649535179138183,1.0,0.0,0.0,1.719731330871582,1.719738483428955,1.973397729670979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.44873046875,0.0,196.02333068847656,1895.4371337890625,0.0,217.68972778320312,0.4537205398082733,1.0,0.0,3.0,1.0,0.0
17648700,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5174943804740906,0.050000000745058,0.0460954196751117,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5174943804740906,0.050000000745058,0.0485406965017318,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5174943804740906,0.050000000745058,0.0358519926667213,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5174943804740906,0.050000000745058,0.0485406965017318,296.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5174943804740906,0.050000000745058,0.2302561700344085,284.9491577148437,284.95001220703125,297.1583251953125,294.17742919921875,296.9141540527344,296.8384704589844,284.9491577148437,1.0,0.1641259938478469,1.0,0.050000000745058,0.9491540789604188,1.0,-0.4911578893661499,5.727577445213683e-05,0.4911006093025207,-0.1182324215769767,0.6896578073501587,0.6896578073501587,0.0,31.37983703613281,25.0,10631.091796875,0.0,33.01620101928711,1.0,283.1499938964844,284.6291809082031,297.1690979003906,298.0029602050781,293.1499938964844,293.1499938964844,283.1499938964844,18102.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634927570819855,1.0,0.0,0.0,1.717782974243164,1.717790126800537,1.9689287000801414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.890625,0.0,195.4790802001953,1895.4371337890625,0.0,215.3881683349609,0.4533043503761291,1.0,0.0,3.0,1.0,0.0
17648760,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5197290778160095,0.050000000745058,0.0460712909698486,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5197290778160095,0.050000000745058,0.048515286296606,296.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5197290778160095,0.050000000745058,0.0358332246541976,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5197290778160095,0.050000000745058,0.048515286296606,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5197290778160095,0.050000000745058,0.2301356345415115,284.9491882324219,284.95001220703125,297.1866760253906,294.1923828125,296.92254638671875,296.8403625488281,284.9491882324219,1.0,0.1628384888172149,1.0,0.050000000745058,0.946654200553894,1.0,-0.4909007549285888,5.728159885620698e-05,0.4908434748649597,-0.1183395087718963,0.6893847584724426,0.6893847584724426,0.0,30.732845306396484,25.0,10619.36328125,0.0,32.45171356201172,1.0,283.1499938964844,284.6290588378906,297.1792907714844,298.0100402832031,293.1499938964844,293.1499938964844,283.1499938964844,18093.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618449866771698,1.0,0.0,0.0,1.7160412073135376,1.7160483598709106,1.964938007859019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.4072265625,0.0,194.98452758789065,1895.4371337890625,0.0,212.7991943359375,0.452926367521286,1.0,0.0,3.0,1.0,0.0
17648820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0460303165018558,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0484721399843692,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0358013585209846,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0484721399843692,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.229930967092514,284.9493713378906,284.95001220703125,297.24334716796875,294.22222900390625,296.940185546875,296.8451232910156,284.9494323730469,1.0,0.1606251448392868,1.0,0.050000000745058,0.9416545629501344,1.0,-0.4904640614986419,5.730604971176945e-05,0.4904067516326904,-0.1185801550745964,0.6890199184417725,0.6890199184417725,0.0,29.633602142333984,25.0,10599.435546875,0.0,31.494016647338867,1.0,283.1499938964844,284.62872314453125,297.2080993652344,298.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18073.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589104413986206,1.0,0.0,0.0,1.7132179737091064,1.7132251262664795,1.958477895414035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.95458984375,0.0,194.1605224609375,1895.4371337890625,0.0,208.20574951171875,0.4522987902164459,1.0,0.0,3.0,1.0,0.0
17648880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0460303165018558,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0484721399843692,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0358013585209846,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.0484721399843692,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237237811088562,0.050000000745058,0.229930967092514,284.9493713378906,284.95001220703125,297.24334716796875,294.22222900390625,296.940185546875,296.8451232910156,284.9494323730469,1.0,0.1606251448392868,1.0,0.050000000745058,0.9416545629501344,1.0,-0.4904640614986419,5.730604971176945e-05,0.4904067516326904,-0.1185801550745964,0.6890199184417725,0.6890199184417725,0.0,29.633602142333984,25.0,10599.435546875,0.0,31.494016647338867,1.0,283.1499938964844,284.62872314453125,297.2080993652344,298.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18073.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589104413986206,1.0,0.0,0.0,1.7132179737091064,1.7132251262664795,1.958477895414035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.95458984375,0.0,194.1605224609375,1895.4371337890625,0.0,208.20574951171875,0.4522987902164459,1.0,0.0,3.0,1.0,0.0
17648940,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0459977574646472,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0484378524124622,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0357760339975357,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0484378524124622,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.2297683209180832,284.9496154785156,284.95001220703125,297.29998779296875,294.25201416015625,296.9587097167969,296.8510131835937,284.9496765136719,1.0,0.158840611577034,1.0,0.050000000745058,0.9366548657417296,1.0,-0.490117073059082,5.734538717661053e-05,0.4900597035884857,-0.1188484206795692,0.6888749599456787,0.6888749599456787,0.0,28.75927734375,25.0,10583.6357421875,0.0,30.733522415161133,1.0,283.1499938964844,284.628173828125,297.2423095703125,298.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18050.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570499420166015,1.0,0.0,0.0,1.7113593816757202,1.7113664150238037,1.9542306972653026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.88427734375,0.0,193.587631225586,1895.4371337890625,0.0,205.3038787841797,0.4518654346466064,1.0,0.0,3.0,1.0,0.0
17649000,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0459977574646472,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0484378524124622,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0357760339975357,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.0484378524124622,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270894169807434,0.050000000745058,0.2297683209180832,284.9496154785156,284.95001220703125,297.29998779296875,294.25201416015625,296.9587097167969,296.8510131835937,284.9496765136719,1.0,0.158840611577034,1.0,0.050000000745058,0.9366548657417296,1.0,-0.490117073059082,5.734538717661053e-05,0.4900597035884857,-0.1188484206795692,0.6888749599456787,0.6888749599456787,0.0,28.75927734375,25.0,10583.6357421875,0.0,30.733522415161133,1.0,283.1499938964844,284.628173828125,297.2423095703125,298.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18050.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570499420166015,1.0,0.0,0.0,1.7113593816757202,1.7113664150238037,1.9542306972653026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.88427734375,0.0,193.587631225586,1895.4371337890625,0.0,205.3038787841797,0.4518654346466064,1.0,0.0,3.0,1.0,0.0
