time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649060,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0459717102348804,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0484104230999946,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0357557758688926,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0484104230999946,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.2296382188796997,284.9498291015625,284.95001220703125,297.3566589355469,294.2816772460937,296.9778747558594,296.8576354980469,284.94989013671875,1.0,0.1573957204818725,1.0,0.050000000745058,0.93165522813797,1.0,-0.4898395240306854,5.739650805480778e-05,0.4897821247577667,-0.1191342324018478,0.6888652443885803,0.6888652443885803,0.0,28.05916786193848,25.0,10570.8955078125,0.0,30.12538146972656,1.0,283.1499938964844,284.6273498535156,297.27642822265625,298.09979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561253249645233,1.0,0.0,0.0,1.7103066444396973,1.7103137969970703,1.9518272154073202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.01708984375,0.0,193.23883056640625,1895.4371337890625,0.0,203.8644256591797,0.4516039490699768,1.0,0.0,3.0,1.0,0.0
17649120,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0459717102348804,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0484104230999946,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0357557758688926,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.0484104230999946,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299112200737,0.050000000745058,0.2296382188796997,284.9498291015625,284.95001220703125,297.3566589355469,294.2816772460937,296.9778747558594,296.8576354980469,284.94989013671875,1.0,0.1573957204818725,1.0,0.050000000745058,0.93165522813797,1.0,-0.4898395240306854,5.739650805480778e-05,0.4897821247577667,-0.1191342324018478,0.6888652443885803,0.6888652443885803,0.0,28.05916786193848,25.0,10570.8955078125,0.0,30.12538146972656,1.0,283.1499938964844,284.6273498535156,297.27642822265625,298.09979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561253249645233,1.0,0.0,0.0,1.7103066444396973,1.7103137969970703,1.9518272154073202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.01708984375,0.0,193.23883056640625,1895.4371337890625,0.0,203.8644256591797,0.4516039490699768,1.0,0.0,3.0,1.0,0.0
17649180,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.0459506958723068,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.0483882948756217,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.035739429295063,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.0483882948756217,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.229533240199089,284.95001220703125,284.95001220703125,297.413330078125,294.311279296875,296.9975280761719,296.8648376464844,284.9500427246094,1.0,0.156217873096466,1.0,0.050000000745058,0.9266555309295654,1.0,-0.4896155595779419,5.745688758906908e-05,0.4895581007003784,-0.1194284930825233,0.6889386177062988,0.6889386177062988,0.0,27.49362564086914,25.0,10560.4521484375,0.0,29.63467788696289,1.0,283.1499938964844,284.62628173828125,297.3085632324219,298.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,18015.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556641638278961,1.0,0.0,0.0,1.7098543643951416,1.709861397743225,1.950795081029355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.8037109375,0.0,193.0636444091797,1895.4371337890625,0.0,203.1471099853516,0.4514753818511963,1.0,0.0,3.0,1.0,0.0
17649240,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.0459506958723068,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.0483882948756217,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.035739429295063,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.0483882948756217,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322760939598083,0.050000000745058,0.229533240199089,284.95001220703125,284.95001220703125,297.413330078125,294.311279296875,296.9975280761719,296.8648376464844,284.9500427246094,1.0,0.156217873096466,1.0,0.050000000745058,0.9266555309295654,1.0,-0.4896155595779419,5.745688758906908e-05,0.4895581007003784,-0.1194284930825233,0.6889386177062988,0.6889386177062988,0.0,27.49362564086914,25.0,10560.4521484375,0.0,29.63467788696289,1.0,283.1499938964844,284.62628173828125,297.3085632324219,298.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,18015.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556641638278961,1.0,0.0,0.0,1.7098543643951416,1.709861397743225,1.950795081029355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.8037109375,0.0,193.0636444091797,1895.4371337890625,0.0,203.1471099853516,0.4514753818511963,1.0,0.0,3.0,1.0,0.0
17649300,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5332983732223511,0.050000000745058,0.0459418259561061,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5332983732223511,0.050000000745058,0.0483789555728435,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5332983732223511,0.050000000745058,0.0357325300574302,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5332983732223511,0.050000000745058,0.0483789555728435,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5332983732223511,0.050000000745058,0.2294889390468597,284.9500732421875,284.95001220703125,297.4416809082031,294.3260498046875,297.00750732421875,296.8685913085937,284.9501037597656,1.0,0.155717447400093,1.0,0.050000000745058,0.9241557121276855,1.0,-0.4895210564136505,5.749006231781095e-05,0.4894635677337646,-0.1195762529969215,0.6890009045600891,0.6890009045600891,0.0,27.25473976135254,25.0,10555.974609375,0.0,29.42755699157715,1.0,283.1499938964844,284.6257019042969,297.3238830566406,298.14715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554909229278564,1.0,0.0,0.0,1.709818720817566,1.7098257541656494,1.950713652831837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.896484375,0.0,193.03152465820312,1895.4371337890625,0.0,202.87774658203125,0.4514535963535309,1.0,0.0,3.0,1.0,0.0
17649360,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342319011688232,0.050000000745058,0.0459338389337062,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342319011688232,0.050000000745058,0.0483705438673496,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342319011688232,0.050000000745058,0.0357263199985027,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342319011688232,0.050000000745058,0.0483705438673496,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342319011688232,0.050000000745058,0.2294490337371826,284.9501342773437,284.95001220703125,297.4700012207031,294.3408203125,297.0175476074219,296.8724365234375,284.9501647949219,1.0,0.1552648246288299,1.0,0.050000000745058,0.9216558933258056,1.0,-0.4894359111785888,5.752490687882528e-05,0.4893783926963806,-0.1197235658764839,0.6890767216682434,0.6890767216682434,0.0,27.03940200805664,25.0,10551.8896484375,0.0,29.240930557250977,1.0,283.1499938964844,284.6250915527344,297.3388671875,298.1620788574219,293.1499938964844,293.1499938964844,283.1499938964844,18002.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355316013097763,1.0,0.0,0.0,1.7098830938339231,1.7098901271820068,1.9508605930695921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.10302734375,0.0,193.02850341796875,1895.4371337890625,0.0,202.60581970214844,0.4514541625976562,1.0,0.0,3.0,1.0,0.0
17649420,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.045920081436634,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.0483560562133789,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.0357156172394752,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.0483560562133789,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.2293803095817566,284.9502258300781,284.95001220703125,297.52667236328125,294.3702392578125,297.0378112792969,296.8802795410156,284.9502258300781,1.0,0.1544813364744186,1.0,0.050000000745058,0.916656255722046,1.0,-0.4892893135547638,5.759877603850328e-05,0.4892317056655884,-0.1200125589966774,0.6892625689506531,0.6892625689506531,0.0,26.668243408203125,25.0,10544.7109375,0.0,28.919448852539062,1.0,283.1499938964844,284.623779296875,297.3682861328125,298.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,17993.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549250364303589,1.0,0.0,0.0,1.710261583328247,1.7102686166763306,1.951724328819182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.8369140625,0.0,193.0949859619141,1895.4371337890625,0.0,201.99826049804688,0.4515109658241272,1.0,0.0,3.0,1.0,0.0
17649480,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.045920081436634,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.0483560562133789,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.0357156172394752,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.0483560562133789,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358679890632629,0.050000000745058,0.2293803095817566,284.9502258300781,284.95001220703125,297.52667236328125,294.3702392578125,297.0378112792969,296.8802795410156,284.9502258300781,1.0,0.1544813364744186,1.0,0.050000000745058,0.916656255722046,1.0,-0.4892893135547638,5.759877603850328e-05,0.4892317056655884,-0.1200125589966774,0.6892625689506531,0.6892625689506531,0.0,26.668243408203125,25.0,10544.7109375,0.0,28.919448852539062,1.0,283.1499938964844,284.623779296875,297.3682861328125,298.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,17993.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549250364303589,1.0,0.0,0.0,1.710261583328247,1.7102686166763306,1.951724328819182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.8369140625,0.0,193.0949859619141,1895.4371337890625,0.0,201.99826049804688,0.4515109658241272,1.0,0.0,3.0,1.0,0.0
17649540,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0459089167416095,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0483442991971969,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0357069373130798,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0483442991971969,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.2293245494365692,284.9502868652344,284.95001220703125,297.5833435058594,294.39959716796875,297.0582580566406,296.88836669921875,284.9503173828125,1.0,0.1538413763046264,1.0,0.050000000745058,0.9116565585136414,1.0,-0.4891703426837921,5.7677483709994704e-05,0.4891126453876495,-0.1202896386384964,0.6894885301589966,0.6894885301589966,0.0,26.36658096313477,25.0,10538.681640625,0.0,28.658344268798828,1.0,283.1499938964844,284.62237548828125,297.3973693847656,298.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,17985.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544749319553375,1.0,0.0,0.0,1.710928201675415,1.7109352350234983,1.953246027142086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.9873046875,0.0,193.2450256347656,1895.4371337890625,0.0,201.2991485595703,0.4516319036483764,1.0,0.0,3.0,1.0,0.0
17649600,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0459089167416095,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0483442991971969,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0357069373130798,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.0483442991971969,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372229218482971,0.050000000745058,0.2293245494365692,284.9502868652344,284.95001220703125,297.5833435058594,294.39959716796875,297.0582580566406,296.88836669921875,284.9503173828125,1.0,0.1538413763046264,1.0,0.050000000745058,0.9116565585136414,1.0,-0.4891703426837921,5.7677483709994704e-05,0.4891126453876495,-0.1202896386384964,0.6894885301589966,0.6894885301589966,0.0,26.36658096313477,25.0,10538.681640625,0.0,28.658344268798828,1.0,283.1499938964844,284.62237548828125,297.3973693847656,298.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,17985.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544749319553375,1.0,0.0,0.0,1.710928201675415,1.7109352350234983,1.953246027142086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.9873046875,0.0,193.2450256347656,1895.4371337890625,0.0,201.2991485595703,0.4516319036483764,1.0,0.0,3.0,1.0,0.0
17649660,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0458998270332813,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0483347289264202,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0356998667120933,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0483347289264202,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.2292791455984115,284.9503479003906,284.95001220703125,297.6400146484375,294.4288635253906,297.0788879394531,296.8966064453125,284.9503479003906,1.0,0.1533174365758896,1.0,0.050000000745058,0.9066569209098816,1.0,-0.4890734553337097,5.776028774562292e-05,0.4890156984329223,-0.1205521672964096,0.6897470355033875,0.6897470355033875,0.0,26.12059211730957,25.0,10533.56640625,0.0,28.445566177368164,1.0,283.1499938964844,284.6208801269531,297.4264831542969,298.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539967834949493,1.0,0.0,0.0,1.7118229866027832,1.7118300199508667,1.955289548050132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.5009765625,0.0,193.4611053466797,1895.4371337890625,0.0,200.5568389892578,0.4518034756183624,1.0,0.0,3.0,1.0,0.0
17649720,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0458998270332813,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0483347289264202,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0356998667120933,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.0483347289264202,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383443832397461,0.050000000745058,0.2292791455984115,284.9503479003906,284.95001220703125,297.6400146484375,294.4288635253906,297.0788879394531,296.8966064453125,284.9503479003906,1.0,0.1533174365758896,1.0,0.050000000745058,0.9066569209098816,1.0,-0.4890734553337097,5.776028774562292e-05,0.4890156984329223,-0.1205521672964096,0.6897470355033875,0.6897470355033875,0.0,26.12059211730957,25.0,10533.56640625,0.0,28.445566177368164,1.0,283.1499938964844,284.6208801269531,297.4264831542969,298.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539967834949493,1.0,0.0,0.0,1.7118229866027832,1.7118300199508667,1.955289548050132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.5009765625,0.0,193.4611053466797,1895.4371337890625,0.0,200.5568389892578,0.4518034756183624,1.0,0.0,3.0,1.0,0.0
17649780,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.538918673992157,0.050000000745058,0.0458952225744724,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.538918673992157,0.050000000745058,0.0483298785984516,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.538918673992157,0.050000000745058,0.0356962829828262,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.538918673992157,0.050000000745058,0.0483298785984516,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.538918673992157,0.050000000745058,0.2292561382055282,284.95037841796875,284.95001220703125,297.67401123046875,294.4463806152344,297.09130859375,296.901611328125,284.95037841796875,1.0,0.1530510038137436,1.0,0.050000000745058,0.903657078742981,1.0,-0.4890243709087372,5.78117833356373e-05,0.4889665842056274,-0.1207023411989212,0.6899158954620361,0.6899158954620361,0.0,25.995838165283203,25.0,10530.87890625,0.0,28.337705612182617,1.0,283.1499938964844,284.6199645996094,297.4440002441406,298.2665100097656,293.1499938964844,293.1499938964844,283.1499938964844,17976.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537105917930603,1.0,0.0,0.0,1.7124534845352173,1.7124605178833008,1.9567302445011602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.56396484375,0.0,193.61778259277344,1895.4371337890625,0.0,200.1127014160156,0.4519270956516266,1.0,0.0,3.0,1.0,0.0
17649840,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392705798149109,0.050000000745058,0.0458924211561679,296.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392705798149109,0.050000000745058,0.0483269281685352,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392705798149109,0.050000000745058,0.0356941036880016,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392705798149109,0.050000000745058,0.0483269281685352,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392705798149109,0.050000000745058,0.229242131114006,284.9504089355469,284.95001220703125,297.6966552734375,294.4580383300781,297.099609375,296.9049377441406,284.9504089355469,1.0,0.1528883725404739,1.0,0.050000000745058,0.901657223701477,1.0,-0.4889945089817047,5.784677341580391e-05,0.4889366626739502,-0.1207993850111961,0.6900330185890198,0.6900330185890198,0.0,25.919801712036133,25.0,10529.2080078125,0.0,28.27198600769043,1.0,283.1499938964844,284.6193542480469,297.4556579589844,298.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,17974.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535232841968536,1.0,0.0,0.0,1.7129032611846924,1.712910294532776,1.9577581156227097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.32177734375,0.0,193.730712890625,1895.4371337890625,0.0,199.8221435546875,0.4520160257816314,1.0,0.0,3.0,1.0,0.0
17649900,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396699905395508,0.050000000745058,0.0458892509341239,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396699905395508,0.050000000745058,0.0483235940337181,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396699905395508,0.050000000745058,0.0356916412711143,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396699905395508,0.050000000745058,0.0483235940337181,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396699905395508,0.050000000745058,0.2292263209819793,284.9504089355469,284.95001220703125,297.7250061035156,294.4725952148437,297.1100158691406,296.9091491699219,284.950439453125,1.0,0.1527042835950851,1.0,0.050000000745058,0.8991574048995972,1.0,-0.4889607429504394,5.789134229416959e-05,0.4889028370380401,-0.1209175214171409,0.6901853084564209,0.6901853084564209,0.0,25.833824157714844,25.0,10527.27734375,0.0,28.197694778442383,1.0,283.1499938964844,284.6185913085937,297.47027587890625,298.29266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17972.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532943427562713,1.0,0.0,0.0,1.7135034799575806,1.713510513305664,1.959130457862557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.33251953125,0.0,193.8827972412109,1895.4371337890625,0.0,199.467041015625,0.4521355330944061,1.0,0.0,3.0,1.0,0.0
17649960,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540032684803009,0.050000000745058,0.0458863899111747,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540032684803009,0.050000000745058,0.0483205765485763,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540032684803009,0.050000000745058,0.0356894135475158,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540032684803009,0.050000000745058,0.0483205765485763,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540032684803009,0.050000000745058,0.2292120158672332,284.950439453125,284.95001220703125,297.7533264160156,294.48712158203125,297.12042236328125,296.91339111328125,284.950439453125,1.0,0.1525375694036483,1.0,0.050000000745058,0.8966575860977173,1.0,-0.4889302253723144,5.793674063170329e-05,0.4888722896575928,-0.1210317984223365,0.6903431415557861,0.6903431415557861,0.0,25.75604820251465,25.0,10525.494140625,0.0,28.13050651550293,1.0,283.1499938964844,284.6177978515625,297.48486328125,298.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17970.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530720174312591,1.0,0.0,0.0,1.714138746261597,1.7141457796096802,1.9605835177571865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.40087890625,0.0,194.04493713378903,1895.4371337890625,0.0,199.122299194336,0.4522626996040344,1.0,0.0,3.0,1.0,0.0
17650020,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.0458814539015293,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.04831537976861,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.0356855764985084,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.04831537976861,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.2291873693466186,284.9504699707031,284.95001220703125,297.8099975585937,294.5161437988281,297.1413269042969,296.9219055175781,284.9504699707031,1.0,0.1522492170333862,1.0,0.050000000745058,0.8916579484939575,1.0,-0.4888776242733001,5.803001113235951e-05,0.4888195991516113,-0.121249683201313,0.6906743049621582,0.6906743049621582,0.0,25.62171745300293,25.0,10522.322265625,0.0,28.01451873779297,1.0,283.1499938964844,284.6161804199219,297.51397705078125,298.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17967.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526464402675628,1.0,0.0,0.0,1.7155030965805054,1.7155101299285889,1.963705642538116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.68994140625,0.0,194.39605712890625,1895.4371337890625,0.0,198.46255493164065,0.452537477016449,1.0,0.0,3.0,1.0,0.0
17650080,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.0458814539015293,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.04831537976861,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.0356855764985084,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.04831537976861,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406621694564819,0.050000000745058,0.2291873693466186,284.9504699707031,284.95001220703125,297.8099975585937,294.5161437988281,297.1413269042969,296.9219055175781,284.9504699707031,1.0,0.1522492170333862,1.0,0.050000000745058,0.8916579484939575,1.0,-0.4888776242733001,5.803001113235951e-05,0.4888195991516113,-0.121249683201313,0.6906743049621582,0.6906743049621582,0.0,25.62171745300293,25.0,10522.322265625,0.0,28.01451873779297,1.0,283.1499938964844,284.6161804199219,297.51397705078125,298.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17967.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526464402675628,1.0,0.0,0.0,1.7155030965805054,1.7155101299285889,1.963705642538116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.68994140625,0.0,194.39605712890625,1895.4371337890625,0.0,198.46255493164065,0.452537477016449,1.0,0.0,3.0,1.0,0.0
17650140,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0458774119615554,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0483111254870891,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0356824323534965,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0483111254870891,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.229167178273201,284.95050048828125,284.95001220703125,297.8666687011719,294.5450744628906,297.1622619628906,296.93048095703125,284.95050048828125,1.0,0.1520121097564697,1.0,0.050000000745058,0.886658251285553,1.0,-0.4888345301151275,5.81266576773487e-05,0.4887764155864715,-0.121455043554306,0.6910243034362793,0.6910243034362793,0.0,25.51142883300781,25.0,10519.6298828125,0.0,27.91935157775879,1.0,283.1499938964844,284.61456298828125,297.54302978515625,298.3653259277344,293.1499938964844,293.1499938964844,283.1499938964844,17964.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522425293922424,1.0,0.0,0.0,1.716978669166565,1.7169857025146484,1.9670852680064854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.15869140625,0.0,194.77899169921875,1895.4371337890625,0.0,197.836669921875,0.4528364241123199,1.0,0.0,3.0,1.0,0.0
17650200,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0458774119615554,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0483111254870891,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0356824323534965,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.0483111254870891,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411814451217651,0.050000000745058,0.229167178273201,284.95050048828125,284.95001220703125,297.8666687011719,294.5450744628906,297.1622619628906,296.93048095703125,284.95050048828125,1.0,0.1520121097564697,1.0,0.050000000745058,0.886658251285553,1.0,-0.4888345301151275,5.81266576773487e-05,0.4887764155864715,-0.121455043554306,0.6910243034362793,0.6910243034362793,0.0,25.51142883300781,25.0,10519.6298828125,0.0,27.91935157775879,1.0,283.1499938964844,284.61456298828125,297.54302978515625,298.3653259277344,293.1499938964844,293.1499938964844,283.1499938964844,17964.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522425293922424,1.0,0.0,0.0,1.716978669166565,1.7169857025146484,1.9670852680064854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.15869140625,0.0,194.77899169921875,1895.4371337890625,0.0,197.836669921875,0.4528364241123199,1.0,0.0,3.0,1.0,0.0
17650260,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.045874111354351,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.0483076497912406,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.0356798656284809,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.0483076497912406,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.2291506826877594,284.9505310058594,284.95001220703125,297.92333984375,294.57391357421875,297.18328857421875,296.9391174316406,284.9505310058594,1.0,0.1518178135156631,1.0,0.050000000745058,0.8816586136817932,1.0,-0.4887993633747101,5.822671300848015e-05,0.4887411594390869,-0.1216484978795051,0.6913917660713196,0.6913917660713196,0.0,25.42115020751953,25.0,10517.3740234375,0.0,27.84150505065918,1.0,283.1499938964844,284.6128845214844,297.57196044921875,298.394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17961.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518553972244262,1.0,0.0,0.0,1.7185540199279783,1.718561053276062,1.9706966725152602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.791015625,0.0,195.19046020507807,1895.4371337890625,0.0,197.2370147705078,0.4531569480895996,1.0,0.0,3.0,1.0,0.0
17650320,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.045874111354351,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.0483076497912406,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.0356798656284809,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.0483076497912406,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416078567504883,0.050000000745058,0.2291506826877594,284.9505310058594,284.95001220703125,297.92333984375,294.57391357421875,297.18328857421875,296.9391174316406,284.9505310058594,1.0,0.1518178135156631,1.0,0.050000000745058,0.8816586136817932,1.0,-0.4887993633747101,5.822671300848015e-05,0.4887411594390869,-0.1216484978795051,0.6913917660713196,0.6913917660713196,0.0,25.42115020751953,25.0,10517.3740234375,0.0,27.84150505065918,1.0,283.1499938964844,284.6128845214844,297.57196044921875,298.394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17961.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518553972244262,1.0,0.0,0.0,1.7185540199279783,1.718561053276062,1.9706966725152602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.791015625,0.0,195.19046020507807,1895.4371337890625,0.0,197.2370147705078,0.4531569480895996,1.0,0.0,3.0,1.0,0.0
17650380,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0458714105188846,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0483048036694526,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0356777608394622,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0483048036694526,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.2291371822357177,284.9505615234375,284.95001220703125,297.9800109863281,294.6026611328125,297.20440673828125,296.9478759765625,284.9505615234375,1.0,0.1516579836606979,1.0,0.050000000745058,0.8766589164733887,1.0,-0.4887705743312835,5.83302607992664e-05,0.4887122213840484,-0.1218313127756118,0.6917771697044373,0.6917771697044373,0.0,25.3469295501709,25.0,10515.5302734375,0.0,27.777559280395508,1.0,283.1499938964844,284.6112365722656,297.60076904296875,298.4231872558594,293.1499938964844,293.1499938964844,283.1499938964844,17959.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514812886714935,1.0,0.0,0.0,1.7202215194702148,1.720228672027588,1.974522945147328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.57666015625,0.0,195.6279296875,1895.4371337890625,0.0,196.65777587890625,0.4534971117973327,1.0,0.0,3.0,1.0,0.0
17650440,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0458714105188846,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0483048036694526,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0356777608394622,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.0483048036694526,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419589281082153,0.050000000745058,0.2291371822357177,284.9505615234375,284.95001220703125,297.9800109863281,294.6026611328125,297.20440673828125,296.9478759765625,284.9505615234375,1.0,0.1516579836606979,1.0,0.050000000745058,0.8766589164733887,1.0,-0.4887705743312835,5.83302607992664e-05,0.4887122213840484,-0.1218313127756118,0.6917771697044373,0.6917771697044373,0.0,25.3469295501709,25.0,10515.5302734375,0.0,27.777559280395508,1.0,283.1499938964844,284.6112365722656,297.60076904296875,298.4231872558594,293.1499938964844,293.1499938964844,283.1499938964844,17959.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514812886714935,1.0,0.0,0.0,1.7202215194702148,1.720228672027588,1.974522945147328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.57666015625,0.0,195.6279296875,1895.4371337890625,0.0,196.65777587890625,0.4534971117973327,1.0,0.0,3.0,1.0,0.0
17650500,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421109199523926,0.050000000745058,0.0458702407777309,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421109199523926,0.050000000745058,0.0483035743236541,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421109199523926,0.050000000745058,0.0356768555939197,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421109199523926,0.050000000745058,0.0483035743236541,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421109199523926,0.050000000745058,0.2291313558816909,284.9505615234375,284.95001220703125,298.0083312988281,294.61700439453125,297.2150573730469,296.952392578125,284.9505920410156,1.0,0.1515888124704361,1.0,0.050000000745058,0.8741590976715088,1.0,-0.4887581169605255,5.838338620378636e-05,0.488699734210968,-0.121919073164463,0.6919776201248169,0.6919776201248169,0.0,25.314821243286133,25.0,10514.76171875,0.0,27.749914169311523,1.0,283.1499938964844,284.6103820800781,297.6151428222656,298.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,17958.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512985706329345,1.0,0.0,0.0,1.7210897207260132,1.7210968732833862,1.976516443846777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.0283203125,0.0,195.8561248779297,1895.4371337890625,0.0,196.37489318847656,0.4536743462085724,1.0,0.0,3.0,1.0,0.0
17650560,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422486662864685,0.050000000745058,0.0458691865205764,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422486662864685,0.050000000745058,0.0483024641871452,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422486662864685,0.050000000745058,0.035676036030054,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422486662864685,0.050000000745058,0.0483024641871452,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422486662864685,0.050000000745058,0.2291260808706283,284.9505920410156,284.95001220703125,298.0366516113281,294.6313171386719,297.2258605957031,296.95703125,284.9505920410156,1.0,0.1515261083841323,1.0,0.050000000745058,0.8716592788696289,1.0,-0.4887468516826629,5.843733379151672e-05,0.4886884391307831,-0.1220033764839172,0.69218510389328,0.69218510389328,0.0,25.28570938110352,25.0,10514.1083984375,0.0,27.72486114501953,1.0,283.1499938964844,284.6095275878906,297.6295166015625,298.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17956.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511187434196472,1.0,0.0,0.0,1.7219852209091189,1.7219923734664917,1.978573891392444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.52587890625,0.0,196.0915679931641,1895.4371337890625,0.0,196.09657287597656,0.4538571238517761,1.0,0.0,3.0,1.0,0.0
17650620,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0458673723042011,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0483005531132221,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0356746241450309,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0483005531132221,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.2291170209646225,284.9506225585937,284.95001220703125,298.09332275390625,294.659912109375,297.2476501464844,296.9666748046875,284.9506225585937,1.0,0.1514180898666381,1.0,0.050000000745058,0.8666596412658691,1.0,-0.4887275397777557,5.854774644831196e-05,0.4886690080165863,-0.1221615821123123,0.6926223635673523,0.6926223635673523,0.0,25.23556137084961,25.0,10513.1435546875,0.0,27.68174362182617,1.0,283.1499938964844,284.6078186035156,297.6581420898437,298.4808044433594,293.1499938964844,293.1499938964844,283.1499938964844,17954.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507681787014007,1.0,0.0,0.0,1.723868489265442,1.7238755226135254,1.9829037967156185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.6552734375,0.0,196.5870361328125,1895.4371337890625,0.0,195.5540771484375,0.454241394996643,1.0,0.0,3.0,1.0,0.0
17650680,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0458673723042011,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0483005531132221,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0356746241450309,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.0483005531132221,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424859523773193,0.050000000745058,0.2291170209646225,284.9506225585937,284.95001220703125,298.09332275390625,294.659912109375,297.2476501464844,296.9666748046875,284.9506225585937,1.0,0.1514180898666381,1.0,0.050000000745058,0.8666596412658691,1.0,-0.4887275397777557,5.854774644831196e-05,0.4886690080165863,-0.1221615821123123,0.6926223635673523,0.6926223635673523,0.0,25.23556137084961,25.0,10513.1435546875,0.0,27.68174362182617,1.0,283.1499938964844,284.6078186035156,297.6581420898437,298.4808044433594,293.1499938964844,293.1499938964844,283.1499938964844,17954.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507681787014007,1.0,0.0,0.0,1.723868489265442,1.7238755226135254,1.9829037967156185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.6552734375,0.0,196.5870361328125,1895.4371337890625,0.0,195.5540771484375,0.454241394996643,1.0,0.0,3.0,1.0,0.0
17650740,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0458658821880817,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0482989810407161,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0356734618544578,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0482989810407161,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.2291095703840255,284.9506530761719,284.95001220703125,298.1499938964844,294.6884155273437,297.2696533203125,296.9765625,284.9506530761719,1.0,0.1513288915157318,1.0,0.050000000745058,0.8616600036621094,1.0,-0.4887116253376007,5.866172796231695e-05,0.4886529743671417,-0.122307501733303,0.6930797696113586,0.6930797696113586,0.0,25.194135665893555,25.0,10512.5283203125,0.0,27.646169662475582,1.0,283.1499938964844,284.6060485839844,297.6866760253906,298.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,17951.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504291772842407,1.0,0.0,0.0,1.7258552312850952,1.7258623838424685,1.9874771339800645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.916015625,0.0,197.1116638183593,1895.4371337890625,0.0,195.0296936035156,0.454647421836853,1.0,0.0,3.0,1.0,0.0
17650800,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0458658821880817,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0482989810407161,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0356734618544578,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.0482989810407161,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426816940307617,0.050000000745058,0.2291095703840255,284.9506530761719,284.95001220703125,298.1499938964844,294.6884155273437,297.2696533203125,296.9765625,284.9506530761719,1.0,0.1513288915157318,1.0,0.050000000745058,0.8616600036621094,1.0,-0.4887116253376007,5.866172796231695e-05,0.4886529743671417,-0.122307501733303,0.6930797696113586,0.6930797696113586,0.0,25.194135665893555,25.0,10512.5283203125,0.0,27.646169662475582,1.0,283.1499938964844,284.6060485839844,297.6866760253906,298.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,17951.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504291772842407,1.0,0.0,0.0,1.7258552312850952,1.7258623838424685,1.9874771339800645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.916015625,0.0,197.1116638183593,1895.4371337890625,0.0,195.0296936035156,0.454647421836853,1.0,0.0,3.0,1.0,0.0
