time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17650860,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0458646528422832,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0482976883649826,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0356725081801414,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0482976883649826,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.2291034311056137,284.95068359375,284.95001220703125,298.2066650390625,294.7165832519531,297.29168701171875,296.98651123046875,284.95068359375,1.0,0.1512552499771118,1.0,0.050000000745058,0.8566603064537048,1.0,-0.4886985421180725,5.87794893363025e-05,0.488639771938324,-0.1224421635270118,0.693545937538147,0.693545937538147,0.0,25.15989875793457,25.0,10512.138671875,0.0,27.6168155670166,1.0,283.1499938964844,284.6042785644531,297.7149963378906,298.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,17949.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501233756542206,1.0,0.0,0.0,1.727916598320007,1.7279237508773804,1.9922276806028094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.240234375,0.0,197.65939331054688,1895.4371337890625,0.0,194.55674743652344,0.4550701677799225,1.0,0.0,3.0,1.0,0.0
17650920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0458646528422832,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0482976883649826,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0356725081801414,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.0482976883649826,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428431630134583,0.050000000745058,0.2291034311056137,284.95068359375,284.95001220703125,298.2066650390625,294.7165832519531,297.29168701171875,296.98651123046875,284.95068359375,1.0,0.1512552499771118,1.0,0.050000000745058,0.8566603064537048,1.0,-0.4886985421180725,5.87794893363025e-05,0.488639771938324,-0.1224421635270118,0.693545937538147,0.693545937538147,0.0,25.15989875793457,25.0,10512.138671875,0.0,27.6168155670166,1.0,283.1499938964844,284.6042785644531,297.7149963378906,298.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,17949.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501233756542206,1.0,0.0,0.0,1.727916598320007,1.7279237508773804,1.9922276806028094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.240234375,0.0,197.65939331054688,1895.4371337890625,0.0,194.55674743652344,0.4550701677799225,1.0,0.0,3.0,1.0,0.0
17650980,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429354906082153,0.050000000745058,0.0458639524877071,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429354906082153,0.050000000745058,0.0482969507575035,296.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429354906082153,0.050000000745058,0.0356719642877578,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429354906082153,0.050000000745058,0.0482969507575035,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429354906082153,0.050000000745058,0.2290999293327331,284.95068359375,284.95001220703125,298.2452087402344,294.7354736328125,297.3066711425781,296.9932861328125,284.95068359375,1.0,0.1512129753828048,1.0,0.050000000745058,0.8532605767250061,1.0,-0.4886910617351532,5.886219878448173e-05,0.4886322021484375,-0.1225317046046257,0.6938644051551819,0.6938644051551819,0.0,25.140226364135746,25.0,10511.958984375,0.0,27.59997940063477,1.0,283.1499938964844,284.60302734375,297.7340087890625,298.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,17948.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499432504177093,1.0,0.0,0.0,1.7293471097946167,1.7293542623519895,1.995527725284774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.5029296875,0.0,198.04171752929688,1895.4371337890625,0.0,194.2782440185547,0.4553645551204681,1.0,0.0,3.0,1.0,0.0
17651040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429746508598328,0.050000000745058,0.0458636544644832,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429746508598328,0.050000000745058,0.0482966378331184,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429746508598328,0.050000000745058,0.035671729594469,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429746508598328,0.050000000745058,0.0482966378331184,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429746508598328,0.050000000745058,0.2290984541177749,284.95068359375,284.95001220703125,298.2633361816406,294.7442626953125,297.3136901855469,296.9964599609375,284.95068359375,1.0,0.1511950045824051,1.0,0.050000000745058,0.8516606688499451,1.0,-0.4886879026889801,5.890184911550023e-05,0.488629013299942,-0.1225729435682296,0.694014310836792,0.694014310836792,0.0,25.13184928894043,25.0,10511.890625,0.0,27.592819213867188,1.0,283.1499938964844,284.6024475097656,297.74285888671875,298.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17948.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498635292053222,1.0,0.0,0.0,1.7300254106521606,1.7300325632095337,1.9970933351487482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.56201171875,0.0,198.22352600097656,1895.4371337890625,0.0,194.15499877929688,0.4555043876171112,1.0,0.0,3.0,1.0,0.0
17651100,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430317521095276,0.050000000745058,0.0458632223308086,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430317521095276,0.050000000745058,0.0482961796224117,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430317521095276,0.050000000745058,0.0356713943183422,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430317521095276,0.050000000745058,0.0482961796224117,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5430317521095276,0.050000000745058,0.2290962934494018,284.95068359375,284.95001220703125,298.2916564941406,294.7579040527344,297.32470703125,297.0014038085937,284.95068359375,1.0,0.1511687636375427,1.0,0.050000000745058,0.8491608500480652,1.0,-0.4886832535266876,5.896478978684172e-05,0.4886243045330047,-0.1226368397474289,0.6942487359046936,0.6942487359046936,0.0,25.119617462158203,25.0,10511.8046875,0.0,27.58237266540528,1.0,283.1499938964844,284.6015625,297.7566223144531,298.5801086425781,293.1499938964844,293.1499938964844,283.1499938964844,17947.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497464656829834,1.0,0.0,0.0,1.7310906648635864,1.7310978174209597,1.9995535183170445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.21533203125,0.0,198.5096740722656,1895.4371337890625,0.0,193.9739990234375,0.4557242393493652,1.0,0.0,3.0,1.0,0.0
17651160,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430833101272583,0.050000000745058,0.0458628311753273,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430833101272583,0.050000000745058,0.0482957698404789,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430833101272583,0.050000000745058,0.0356710888445377,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430833101272583,0.050000000745058,0.0482957698404789,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430833101272583,0.050000000745058,0.2290943413972854,284.9507141113281,284.95001220703125,298.32000732421875,294.7714538574219,297.3357238769531,297.00634765625,284.9507141113281,1.0,0.1511449813842773,1.0,0.050000000745058,0.8466610312461853,1.0,-0.4886791110038757,5.902890916331671e-05,0.4886200726032257,-0.1226993277668953,0.6944834589958191,0.6944834589958191,0.0,25.108522415161133,25.0,10511.740234375,0.0,27.57291030883789,1.0,283.1499938964844,284.60064697265625,297.770263671875,298.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,17947.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496339917182922,1.0,0.0,0.0,1.7321616411209106,1.7321687936782837,2.002028480774243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.8603515625,0.0,198.79803466796875,1895.4371337890625,0.0,193.80010986328125,0.4559455513954162,1.0,0.0,3.0,1.0,0.0
17651220,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0458621680736541,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0482950694859027,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0356705747544765,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0482950694859027,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.2290910184383392,284.9507141113281,284.95001220703125,298.3766784667969,294.7982177734375,297.357666015625,297.01617431640625,284.9507141113281,1.0,0.1511044055223465,1.0,0.050000000745058,0.8416613340377808,1.0,-0.4886720478534698,5.916081499890424e-05,0.4886128902435303,-0.1228203549981117,0.6949545741081238,0.6949545741081238,0.0,25.08953666687012,25.0,10511.6884765625,0.0,27.5567626953125,1.0,283.1499938964844,284.5988464355469,297.79705810546875,298.6210327148437,293.1499938964844,293.1499938964844,283.1499938964844,17946.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494097590446472,1.0,0.0,0.0,1.7343201637268066,1.7343273162841797,2.007021038252788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.12890625,0.0,199.38075256347656,1895.4371337890625,0.0,193.4535369873047,0.4563921093940735,1.0,0.0,3.0,1.0,0.0
17651280,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0458621680736541,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0482950694859027,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0356705747544765,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.0482950694859027,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431709885597229,0.050000000745058,0.2290910184383392,284.9507141113281,284.95001220703125,298.3766784667969,294.7982177734375,297.357666015625,297.01617431640625,284.9507141113281,1.0,0.1511044055223465,1.0,0.050000000745058,0.8416613340377808,1.0,-0.4886720478534698,5.916081499890424e-05,0.4886128902435303,-0.1228203549981117,0.6949545741081238,0.6949545741081238,0.0,25.08953666687012,25.0,10511.6884765625,0.0,27.5567626953125,1.0,283.1499938964844,284.5988464355469,297.79705810546875,298.6210327148437,293.1499938964844,293.1499938964844,283.1499938964844,17946.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494097590446472,1.0,0.0,0.0,1.7343201637268066,1.7343273162841797,2.007021038252788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.12890625,0.0,199.38075256347656,1895.4371337890625,0.0,193.4535369873047,0.4563921093940735,1.0,0.0,3.0,1.0,0.0
17651340,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0458616204559803,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0482944957911968,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0356701500713825,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0482944957911968,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.2290882915258407,284.9507141113281,284.95001220703125,298.4333190917969,294.8246154785156,297.379638671875,297.0259704589844,284.9507141113281,1.0,0.1510706543922424,1.0,0.050000000745058,0.836661696434021,1.0,-0.4886662065982818,5.929785766056739e-05,0.4886068999767303,-0.1229372844099998,0.6954286098480225,0.6954286098480225,0.0,25.073692321777344,25.0,10511.73046875,0.0,27.543336868286133,1.0,283.1499938964844,284.5970153808594,297.8234558105469,298.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,17945.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491864204406738,1.0,0.0,0.0,1.7364962100982666,1.7365033626556396,2.0120606336604402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.38671875,0.0,199.9698944091797,1895.4371337890625,0.0,193.1083984375,0.4568427205085754,1.0,0.0,3.0,1.0,0.0
17651400,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0458616204559803,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0482944957911968,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0356701500713825,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.0482944957911968,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.543243408203125,0.050000000745058,0.2290882915258407,284.9507141113281,284.95001220703125,298.4333190917969,294.8246154785156,297.379638671875,297.0259704589844,284.9507141113281,1.0,0.1510706543922424,1.0,0.050000000745058,0.836661696434021,1.0,-0.4886662065982818,5.929785766056739e-05,0.4886068999767303,-0.1229372844099998,0.6954286098480225,0.6954286098480225,0.0,25.073692321777344,25.0,10511.73046875,0.0,27.543336868286133,1.0,283.1499938964844,284.5970153808594,297.8234558105469,298.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,17945.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491864204406738,1.0,0.0,0.0,1.7364962100982666,1.7365033626556396,2.0120606336604402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.38671875,0.0,199.9698944091797,1895.4371337890625,0.0,193.1083984375,0.4568427205085754,1.0,0.0,3.0,1.0,0.0
17651460,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0458611771464347,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0482940301299095,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0356698036193847,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0482940301299095,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.2290860712528228,284.9507141113281,284.95001220703125,298.489990234375,294.85064697265625,297.4015197753906,297.0356750488281,284.9507141113281,1.0,0.1510431617498397,1.0,0.050000000745058,0.8316620588302612,1.0,-0.4886614978313446,5.94401681155432e-05,0.4886020421981811,-0.123048685491085,0.695906937122345,0.695906937122345,0.0,25.06072998046875,25.0,10511.876953125,0.0,27.53240966796875,1.0,283.1499938964844,284.59521484375,297.8494873046875,298.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,17945.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489559590816498,1.0,0.0,0.0,1.7386929988861084,1.7387001514434814,2.017154656641651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.6416015625,0.0,200.5660400390625,1895.4371337890625,0.0,192.7522888183593,0.4572978615760803,1.0,0.0,3.0,1.0,0.0
17651520,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0458611771464347,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0482940301299095,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0356698036193847,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.0482940301299095,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433019399642944,0.050000000745058,0.2290860712528228,284.9507141113281,284.95001220703125,298.489990234375,294.85064697265625,297.4015197753906,297.0356750488281,284.9507141113281,1.0,0.1510431617498397,1.0,0.050000000745058,0.8316620588302612,1.0,-0.4886614978313446,5.94401681155432e-05,0.4886020421981811,-0.123048685491085,0.695906937122345,0.695906937122345,0.0,25.06072998046875,25.0,10511.876953125,0.0,27.53240966796875,1.0,283.1499938964844,284.59521484375,297.8494873046875,298.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,17945.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489559590816498,1.0,0.0,0.0,1.7386929988861084,1.7387001514434814,2.017154656641651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.6416015625,0.0,200.5660400390625,1895.4371337890625,0.0,192.7522888183593,0.4572978615760803,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433496236801147,0.050000000745058,0.0458608195185661,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433496236801147,0.050000000745058,0.048293650150299,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433496236801147,0.050000000745058,0.0356695242226123,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433496236801147,0.050000000745058,0.048293650150299,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433496236801147,0.050000000745058,0.2290842831134796,284.9507141113281,284.95001220703125,298.546142578125,294.8761901855469,297.4232177734375,297.0452880859375,284.9507141113281,1.0,0.1510206013917923,1.0,0.050000000745058,0.8267077803611755,1.0,-0.4886576533317566,5.958669862593524e-05,0.4885980486869812,-0.1231546327471733,0.6963851451873779,0.6963851451873779,0.0,25.050029754638672,25.0,10512.1220703125,0.0,27.5234432220459,1.0,283.1499938964844,284.5934143066406,297.875,298.6998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17944.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487233221530914,1.0,0.0,0.0,1.740889072418213,1.740896224975586,2.0222533692049185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.87451171875,0.0,201.1632537841797,1895.4371337890625,0.0,192.3929138183593,0.4577529728412628,1.0,0.0,3.0,1.0,0.0
17651640,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433499813079834,0.050000000745058,0.0458608157932758,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433499813079834,0.050000000745058,0.0482936464250087,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433499813079834,0.050000000745058,0.0356695242226123,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433499813079834,0.050000000745058,0.0482936464250087,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433499813079834,0.050000000745058,0.2290842682123184,284.9507141113281,284.95001220703125,298.5466613769531,294.8764038085937,297.42340087890625,297.0453491210937,284.9507141113281,1.0,0.1510204225778579,1.0,0.050000000745058,0.8266624212265015,1.0,-0.4886576235294342,5.958806650596671e-05,0.4885980188846588,-0.1231555789709091,0.6963895559310913,0.6963895559310913,0.0,25.04994010925293,25.0,10512.125,0.0,27.523366928100582,1.0,283.1499938964844,284.5934143066406,297.875244140625,298.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,17944.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487212061882019,1.0,0.0,0.0,1.740909218788147,1.74091637134552,2.0223002650254784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.904296875,0.0,201.1687469482422,1895.4371337890625,0.0,192.3896331787109,0.4577571749687195,1.0,0.0,3.0,1.0,0.0
17651700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433707237243652,0.050000000745058,0.0458606593310833,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433707237243652,0.050000000745058,0.0482934825122356,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433707237243652,0.050000000745058,0.0356694012880325,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433707237243652,0.050000000745058,0.0482934825122356,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433707237243652,0.050000000745058,0.2290834933519363,284.9507141113281,284.95001220703125,298.57501220703125,294.8891906738281,297.4343566894531,297.0502014160156,284.9507141113281,1.0,0.1510105431079864,1.0,0.050000000745058,0.8241626024246216,1.0,-0.4886559247970581,5.966418393654749e-05,0.4885962605476379,-0.1232072114944458,0.6966325044631958,0.6966325044631958,0.0,25.04523468017578,25.0,10512.287109375,0.0,27.51944732666016,1.0,283.1499938964844,284.5924987792969,297.88800048828125,298.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,17944.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486024439334869,1.0,0.0,0.0,1.7420246601104736,1.742031812667847,2.024892467034079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.54052734375,0.0,201.4725646972656,1895.4371337890625,0.0,192.20620727539065,0.4579883813858032,1.0,0.0,3.0,1.0,0.0
17651760,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433893799781799,0.050000000745058,0.0458605177700519,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433893799781799,0.050000000745058,0.0482933335006237,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433893799781799,0.050000000745058,0.0356692932546138,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433893799781799,0.050000000745058,0.0482933335006237,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433893799781799,0.050000000745058,0.229082778096199,284.9507141113281,284.95001220703125,298.60333251953125,294.90191650390625,297.4452819824219,297.05499267578125,284.9507141113281,1.0,0.1510016322135925,1.0,0.050000000745058,0.8216627836227417,1.0,-0.4886544346809387,5.974177838652395e-05,0.4885946810245514,-0.1232573837041854,0.6968767642974854,0.6968767642974854,0.0,25.04096412658692,25.0,10512.4765625,0.0,27.51590156555176,1.0,283.1499938964844,284.59161376953125,297.9007263183594,298.725830078125,293.1499938964844,293.1499938964844,283.1499938964844,17944.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484825193881988,1.0,0.0,0.0,1.7431455850601196,1.743152737617493,2.027499306223035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.18115234375,0.0,201.77821350097656,1895.4371337890625,0.0,192.0209503173828,0.4582207798957824,1.0,0.0,3.0,1.0,0.0
17651820,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.0458602830767631,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.048293087631464,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.0356691107153892,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.048293087631464,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.2290816158056259,284.95074462890625,284.95001220703125,298.6600036621094,294.92724609375,297.46710205078125,297.0645751953125,284.95074462890625,1.0,0.1509866118431091,1.0,0.050000000745058,0.8166630864143372,1.0,-0.4886519908905029,5.9901532949879766e-05,0.4885920882225036,-0.1233531609177589,0.697370171546936,0.697370171546936,0.0,25.0337142944336,25.0,10512.9794921875,0.0,27.50993728637696,1.0,283.1499938964844,284.5898132324219,297.926025390625,298.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,17943.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482369780540466,1.0,0.0,0.0,1.74540913105011,1.745416283607483,2.0327682648257905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.49560546875,0.0,202.3963928222656,1895.4371337890625,0.0,191.64175415039065,0.4586901068687439,1.0,0.0,3.0,1.0,0.0
17651880,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.0458602830767631,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.048293087631464,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.0356691107153892,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.048293087631464,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434204936027527,0.050000000745058,0.2290816158056259,284.95074462890625,284.95001220703125,298.6600036621094,294.92724609375,297.46710205078125,297.0645751953125,284.95074462890625,1.0,0.1509866118431091,1.0,0.050000000745058,0.8166630864143372,1.0,-0.4886519908905029,5.9901532949879766e-05,0.4885920882225036,-0.1233531609177589,0.697370171546936,0.697370171546936,0.0,25.0337142944336,25.0,10512.9794921875,0.0,27.50993728637696,1.0,283.1499938964844,284.5898132324219,297.926025390625,298.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,17943.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482369780540466,1.0,0.0,0.0,1.74540913105011,1.745416283607483,2.0327682648257905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.49560546875,0.0,202.3963928222656,1895.4371337890625,0.0,191.64175415039065,0.4586901068687439,1.0,0.0,3.0,1.0,0.0
17651940,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.0458600893616676,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.0482928827404975,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.035668957978487,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.0482928827404975,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.2290806472301483,284.95074462890625,284.95001220703125,298.7166748046875,294.9524230957031,297.4888916015625,297.0741271972656,284.95074462890625,1.0,0.1509740501642227,1.0,0.050000000745058,0.8116634488105774,1.0,-0.4886498749256134,6.006779221934266e-05,0.4885897934436798,-0.1234451532363891,0.6978684067726135,0.6978684067726135,0.0,25.02758407592773,25.0,10513.5986328125,0.0,27.50494766235352,1.0,283.1499938964844,284.5880126953125,297.951171875,298.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,17943.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479893207550049,1.0,0.0,0.0,1.7476933002471924,1.747700572013855,2.038092361544841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.84228515625,0.0,203.02149963378903,1895.4371337890625,0.0,191.2593688964844,0.4591638743877411,1.0,0.0,3.0,1.0,0.0
17652000,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.0458600893616676,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.0482928827404975,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.035668957978487,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.0482928827404975,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434463024139404,0.050000000745058,0.2290806472301483,284.95074462890625,284.95001220703125,298.7166748046875,294.9524230957031,297.4888916015625,297.0741271972656,284.95074462890625,1.0,0.1509740501642227,1.0,0.050000000745058,0.8116634488105774,1.0,-0.4886498749256134,6.006779221934266e-05,0.4885897934436798,-0.1234451532363891,0.6978684067726135,0.6978684067726135,0.0,25.02758407592773,25.0,10513.5986328125,0.0,27.50494766235352,1.0,283.1499938964844,284.5880126953125,297.951171875,298.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,17943.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479893207550049,1.0,0.0,0.0,1.7476933002471924,1.747700572013855,2.038092361544841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.84228515625,0.0,203.02149963378903,1895.4371337890625,0.0,191.2593688964844,0.4591638743877411,1.0,0.0,3.0,1.0,0.0
17652060,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0458599328994751,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0482927188277244,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0356688387691974,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0482927188277244,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.2290798723697662,284.95074462890625,284.95001220703125,298.7733459472656,294.9775085449219,297.5106201171875,297.0836181640625,284.95074462890625,1.0,0.1509639322757721,1.0,0.050000000745058,0.8066638112068176,1.0,-0.4886482357978821,6.024070535204373e-05,0.4885880053043365,-0.1235309243202209,0.698371946811676,0.698371946811676,0.0,25.02255821228028,25.0,10514.34765625,0.0,27.50092506408692,1.0,283.1499938964844,284.5862121582031,297.9762268066406,298.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,17942.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477369546890259,1.0,0.0,0.0,1.7500025033950806,1.7500097751617432,2.0434816860870344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.2314453125,0.0,203.6549224853516,1895.4371337890625,0.0,190.8697204589844,0.4596429765224457,1.0,0.0,3.0,1.0,0.0
17652120,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0458599328994751,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0482927188277244,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0356688387691974,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.0482927188277244,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434669256210327,0.050000000745058,0.2290798723697662,284.95074462890625,284.95001220703125,298.7733459472656,294.9775085449219,297.5106201171875,297.0836181640625,284.95074462890625,1.0,0.1509639322757721,1.0,0.050000000745058,0.8066638112068176,1.0,-0.4886482357978821,6.024070535204373e-05,0.4885880053043365,-0.1235309243202209,0.698371946811676,0.698371946811676,0.0,25.02255821228028,25.0,10514.34765625,0.0,27.50092506408692,1.0,283.1499938964844,284.5862121582031,297.9762268066406,298.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,17942.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477369546890259,1.0,0.0,0.0,1.7500025033950806,1.7500097751617432,2.0434816860870344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.2314453125,0.0,203.6549224853516,1895.4371337890625,0.0,190.8697204589844,0.4596429765224457,1.0,0.0,3.0,1.0,0.0
17652180,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434799790382385,0.050000000745058,0.0458598360419273,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434799790382385,0.050000000745058,0.0482926145195961,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434799790382385,0.050000000745058,0.0356687605381011,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434799790382385,0.050000000745058,0.0482926145195961,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434799790382385,0.050000000745058,0.2290793806314468,284.95074462890625,284.95001220703125,298.81640625,294.9965209960937,297.52716064453125,297.0908203125,284.95074462890625,1.0,0.1509574651718139,1.0,0.050000000745058,0.8028640747070312,1.0,-0.4886471629142761,6.037687853677198e-05,0.4885867834091186,-0.1235932484269142,0.6987584829330444,0.6987584829330444,0.0,25.0192985534668,25.0,10515.0234375,0.0,27.49835586547852,1.0,283.1499938964844,284.5848388671875,297.9952392578125,298.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,17942.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475423455238342,1.0,0.0,0.0,1.751773476600647,1.7517807483673096,2.047619602763007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.845703125,0.0,204.1415863037109,1895.4371337890625,0.0,190.5692901611328,0.4600104987621307,1.0,0.0,3.0,1.0,0.0
17652240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434836745262146,0.050000000745058,0.0458598062396049,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434836745262146,0.050000000745058,0.0482925847172737,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434836745262146,0.050000000745058,0.0356687381863594,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434836745262146,0.050000000745058,0.0482925847172737,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434836745262146,0.050000000745058,0.2290792316198349,284.95074462890625,284.95001220703125,298.8299865722656,295.00250244140625,297.5323486328125,297.0930480957031,284.95074462890625,1.0,0.1509556323289871,1.0,0.050000000745058,0.8016641736030579,1.0,-0.4886468648910522,6.042074164724909e-05,0.4885864555835724,-0.1236121207475662,0.6988797187805176,0.6988797187805176,0.0,25.01836204528809,25.0,10515.212890625,0.0,27.49762725830078,1.0,283.1499938964844,284.5844116210937,298.0012512207031,298.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,17942.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474799990653991,1.0,0.0,0.0,1.7523328065872192,1.7523400783538818,2.048927427722447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.66259765625,0.0,204.29568481445312,1895.4371337890625,0.0,190.4730834960937,0.4601266980171203,1.0,0.0,3.0,1.0,0.0
17652300,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434907674789429,0.050000000745058,0.0458597540855407,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434907674789429,0.050000000745058,0.0482925288379192,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434907674789429,0.050000000745058,0.0356686972081661,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434907674789429,0.050000000745058,0.0482925288379192,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434907674789429,0.050000000745058,0.2290789633989334,284.95074462890625,284.95001220703125,298.8583374023437,295.0150146484375,297.5430908203125,297.09765625,284.95074462890625,1.0,0.1509520858526229,1.0,0.050000000745058,0.799164354801178,1.0,-0.4886462688446045,6.051352102076635e-05,0.4885857701301574,-0.1236507445573806,0.6991318464279175,0.6991318464279175,0.0,25.01653861999512,25.0,10515.578125,0.0,27.49621963500977,1.0,283.1499938964844,284.5835266113281,298.01373291015625,298.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17941.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473487496376037,1.0,0.0,0.0,1.7535001039505005,1.753507375717163,2.05165818556452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.3544921875,0.0,204.61773681640625,1895.4371337890625,0.0,190.2705078125,0.4603693187236786,1.0,0.0,3.0,1.0,0.0
17652360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434971451759338,0.050000000745058,0.0458597056567668,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434971451759338,0.050000000745058,0.0482924804091453,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434971451759338,0.050000000745058,0.0356686599552631,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434971451759338,0.050000000745058,0.0482924804091453,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434971451759338,0.050000000745058,0.2290787249803543,284.95074462890625,284.95001220703125,298.8866577148437,295.02752685546875,297.5538330078125,297.1022033691406,284.95074462890625,1.0,0.1509488970041275,1.0,0.050000000745058,0.7966645359992981,1.0,-0.4886457622051239,6.060820305719972e-05,0.4885851442813873,-0.1236879453063011,0.6993806958198547,0.6993806958198547,0.0,25.014877319335938,25.0,10515.919921875,0.0,27.49495506286621,1.0,283.1499938964844,284.5826110839844,298.0262145996094,298.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,17941.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472148180007934,1.0,0.0,0.0,1.7546623945236206,1.7546696662902832,2.0543788536997454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.03271484375,0.0,204.9393920898437,1895.4371337890625,0.0,190.0637969970703,0.4606113135814667,1.0,0.0,3.0,1.0,0.0
17652420,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.0458596237003803,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.0482923947274684,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.035668596625328,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.0482923947274684,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.229078322649002,284.95074462890625,284.95001220703125,298.9433288574219,295.0526123046875,297.5752258300781,297.1112365722656,284.95074462890625,1.0,0.1509435027837753,1.0,0.050000000745058,0.7916648983955383,1.0,-0.488644927740097,6.080347156967037e-05,0.4885841012001037,-0.1237581819295883,0.6998741030693054,0.6998741030693054,0.0,25.011987686157227,25.0,10516.6171875,0.0,27.49281120300293,1.0,283.1499938964844,284.580810546875,298.0512390136719,298.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17942.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469387590885162,1.0,0.0,0.0,1.7569735050201416,1.7569807767868042,2.0597943262146146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.39404296875,0.0,205.580810546875,1895.4371337890625,0.0,189.6378173828125,0.4610930979251861,1.0,0.0,3.0,1.0,0.0
17652480,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.0458596237003803,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.0482923947274684,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.035668596625328,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.0482923947274684,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543507993221283,0.050000000745058,0.229078322649002,284.95074462890625,284.95001220703125,298.9433288574219,295.0526123046875,297.5752258300781,297.1112365722656,284.95074462890625,1.0,0.1509435027837753,1.0,0.050000000745058,0.7916648983955383,1.0,-0.488644927740097,6.080347156967037e-05,0.4885841012001037,-0.1237581819295883,0.6998741030693054,0.6998741030693054,0.0,25.011987686157227,25.0,10516.6171875,0.0,27.49281120300293,1.0,283.1499938964844,284.580810546875,298.0512390136719,298.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17942.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469387590885162,1.0,0.0,0.0,1.7569735050201416,1.7569807767868042,2.0597943262146146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.39404296875,0.0,205.580810546875,1895.4371337890625,0.0,189.6378173828125,0.4610930979251861,1.0,0.0,3.0,1.0,0.0
17652540,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0458595603704452,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0482923239469528,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0356685481965541,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0482923239469528,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.2290779948234558,284.95074462890625,284.95001220703125,299.0,295.0777587890625,297.5965270996094,297.12017822265625,284.95074462890625,1.0,0.1509392261505127,1.0,0.050000000745058,0.7866652607917786,1.0,-0.4886442422866821,6.100698374211788e-05,0.4885832369327545,-0.12382323294878,0.7003679275512695,0.7003679275512695,0.0,25.00960159301757,25.0,10517.3818359375,0.0,27.491111755371094,1.0,283.1499938964844,284.5790405273437,298.07635498046875,298.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17942.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466523885726928,1.0,0.0,0.0,1.7592785358428955,1.7592859268188477,2.065202409085032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.7958984375,0.0,206.22171020507807,1895.4371337890625,0.0,189.1959381103516,0.4615736603736877,1.0,0.0,3.0,1.0,0.0
17652600,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0458595603704452,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0482923239469528,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0356685481965541,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.0482923239469528,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435165762901306,0.050000000745058,0.2290779948234558,284.95074462890625,284.95001220703125,299.0,295.0777587890625,297.5965270996094,297.12017822265625,284.95074462890625,1.0,0.1509392261505127,1.0,0.050000000745058,0.7866652607917786,1.0,-0.4886442422866821,6.100698374211788e-05,0.4885832369327545,-0.12382323294878,0.7003679275512695,0.7003679275512695,0.0,25.00960159301757,25.0,10517.3818359375,0.0,27.491111755371094,1.0,283.1499938964844,284.5790405273437,298.07635498046875,298.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17942.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466523885726928,1.0,0.0,0.0,1.7592785358428955,1.7592859268188477,2.065202409085032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.7958984375,0.0,206.22171020507807,1895.4371337890625,0.0,189.1959381103516,0.4615736603736877,1.0,0.0,3.0,1.0,0.0
