time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17652660,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.045859508216381,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.0482922717928886,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.0356685072183609,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.0482922717928886,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.2290777415037155,284.95074462890625,284.95001220703125,299.0566711425781,295.10308837890625,297.6177673339844,297.1289978027344,284.95074462890625,1.0,0.1509358435869217,1.0,0.050000000745058,0.7816656231880188,1.0,-0.4886436760425567,6.121917249402031e-05,0.4885824620723724,-0.1238831728696823,0.7008660435676575,0.7008660435676575,0.0,25.007606506347656,25.0,10518.2392578125,0.0,27.48976325988769,1.0,283.1499938964844,284.5773010253906,298.10162353515625,298.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17942.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346355676651001,1.0,0.0,0.0,1.761589527130127,1.7615967988967896,2.0706315240204281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.25732421875,0.0,206.8648376464844,1895.4371337890625,0.0,188.7382354736328,0.4620551466941833,1.0,0.0,3.0,1.0,0.0
17652720,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.045859508216381,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.0482922717928886,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.0356685072183609,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.0482922717928886,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435234904289246,0.050000000745058,0.2290777415037155,284.95074462890625,284.95001220703125,299.0566711425781,295.10308837890625,297.6177673339844,297.1289978027344,284.95074462890625,1.0,0.1509358435869217,1.0,0.050000000745058,0.7816656231880188,1.0,-0.4886436760425567,6.121917249402031e-05,0.4885824620723724,-0.1238831728696823,0.7008660435676575,0.7008660435676575,0.0,25.007606506347656,25.0,10518.2392578125,0.0,27.48976325988769,1.0,283.1499938964844,284.5773010253906,298.10162353515625,298.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17942.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346355676651001,1.0,0.0,0.0,1.761589527130127,1.7615967988967896,2.0706315240204281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.25732421875,0.0,206.8648376464844,1895.4371337890625,0.0,188.7382354736328,0.4620551466941833,1.0,0.0,3.0,1.0,0.0
17652780,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.0458594672381877,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.048292227089405,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.0356684736907482,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.048292227089405,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.2290775328874588,284.95074462890625,284.95001220703125,299.11334228515625,295.1285705566406,297.6388854980469,297.1376953125,284.95074462890625,1.0,0.1509332358837127,1.0,0.050000000745058,0.776665985584259,1.0,-0.4886431992053985,6.144049257272854e-05,0.4885817766189575,-0.1239377558231353,0.7013692259788513,0.7013692259788513,0.0,25.00595092773437,25.0,10519.212890625,0.0,27.48872375488281,1.0,283.1499938964844,284.5755310058594,298.1270751953125,298.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,17941.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460493683815002,1.0,0.0,0.0,1.7639141082763672,1.7639213800430298,2.0761000030233845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.79345703125,0.0,207.5125274658203,1895.4371337890625,0.0,188.2657470703125,0.4625392258167267,1.0,0.0,3.0,1.0,0.0
17652840,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.0458594672381877,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.048292227089405,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.0356684736907482,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.048292227089405,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435289740562439,0.050000000745058,0.2290775328874588,284.95074462890625,284.95001220703125,299.11334228515625,295.1285705566406,297.6388854980469,297.1376953125,284.95074462890625,1.0,0.1509332358837127,1.0,0.050000000745058,0.776665985584259,1.0,-0.4886431992053985,6.144049257272854e-05,0.4885817766189575,-0.1239377558231353,0.7013692259788513,0.7013692259788513,0.0,25.00595092773437,25.0,10519.212890625,0.0,27.48872375488281,1.0,283.1499938964844,284.5755310058594,298.1270751953125,298.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,17941.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460493683815002,1.0,0.0,0.0,1.7639141082763672,1.7639213800430298,2.0761000030233845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.79345703125,0.0,207.5125274658203,1895.4371337890625,0.0,188.2657470703125,0.4625392258167267,1.0,0.0,3.0,1.0,0.0
17652900,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435312986373901,0.050000000745058,0.0458594486117363,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435312986373901,0.050000000745058,0.0482922084629535,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435312986373901,0.050000000745058,0.0356684625148773,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435312986373901,0.050000000745058,0.0482922084629535,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435312986373901,0.050000000745058,0.2290774434804916,284.95074462890625,284.95001220703125,299.14166259765625,295.14141845703125,297.6494445800781,297.1420288085937,284.95074462890625,1.0,0.1509321630001068,1.0,0.050000000745058,0.7741661667823792,1.0,-0.4886430203914642,6.1554710555356e-05,0.4885814785957336,-0.1239629387855529,0.7016226649284363,0.7016226649284363,0.0,25.005226135253903,25.0,10519.748046875,0.0,27.48829841613769,1.0,283.1499938964844,284.5746765136719,298.139892578125,298.9671630859375,293.1499938964844,293.1499938964844,283.1499938964844,17941.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458923697471618,1.0,0.0,0.0,1.7650824785232544,1.7650898694992063,2.078851366604795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.59326171875,0.0,207.8384552001953,1895.4371337890625,0.0,188.02362060546875,0.462782472372055,1.0,0.0,3.0,1.0,0.0
17652960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543533444404602,0.050000000745058,0.0458594337105751,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543533444404602,0.050000000745058,0.0482921935617923,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543533444404602,0.050000000745058,0.0356684476137161,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543533444404602,0.050000000745058,0.0482921935617923,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543533444404602,0.050000000745058,0.2290773689746856,284.95074462890625,284.95001220703125,299.1700134277344,295.1543273925781,297.6599426269531,297.14630126953125,284.95074462890625,1.0,0.150931254029274,1.0,0.050000000745058,0.7716663479804993,1.0,-0.4886428415775299,6.167140236357227e-05,0.4885811805725097,-0.1239867880940437,0.7018773555755615,0.7018773555755615,0.0,25.00456428527832,25.0,10520.3203125,0.0,27.48792839050293,1.0,283.1499938964844,284.57379150390625,298.1527709960937,298.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17941.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345733106136322,1.0,0.0,0.0,1.7662557363510132,1.7662630081176758,2.081615804172543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.41796875,0.0,208.166015625,1895.4371337890625,0.0,187.7780303955078,0.4630267322063446,1.0,0.0,3.0,1.0,0.0
17653020,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.045859407633543,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.0482921637594699,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.0356684289872646,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.0482921637594699,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.2290772348642349,284.9507751464844,284.95001220703125,299.2266540527344,295.1803894042969,297.680908203125,297.1548156738281,284.9507751464844,1.0,0.1509298086166381,1.0,0.050000000745058,0.7666667103767395,1.0,-0.4886426329612732,6.191240390762687e-05,0.4885807037353515,-0.1240300983190536,0.7023914456367493,0.7023914456367493,0.0,25.00340461730957,25.0,10521.6025390625,0.0,27.487348556518555,1.0,283.1499938964844,284.57208251953125,298.1788330078125,299.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17941.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454101085662842,1.0,0.0,0.0,1.7686198949813845,1.7686272859573364,2.0871921435627885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.1572265625,0.0,208.8269958496093,1895.4371337890625,0.0,187.27996826171875,0.463518887758255,1.0,0.0,3.0,1.0,0.0
17653080,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.045859407633543,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.0482921637594699,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.0356684289872646,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.0482921637594699,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435370206832886,0.050000000745058,0.2290772348642349,284.9507751464844,284.95001220703125,299.2266540527344,295.1803894042969,297.680908203125,297.1548156738281,284.9507751464844,1.0,0.1509298086166381,1.0,0.050000000745058,0.7666667103767395,1.0,-0.4886426329612732,6.191240390762687e-05,0.4885807037353515,-0.1240300983190536,0.7023914456367493,0.7023914456367493,0.0,25.00340461730957,25.0,10521.6025390625,0.0,27.487348556518555,1.0,283.1499938964844,284.57208251953125,298.1788330078125,299.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17941.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454101085662842,1.0,0.0,0.0,1.7686198949813845,1.7686272859573364,2.0871921435627885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.1572265625,0.0,208.8269958496093,1895.4371337890625,0.0,187.27996826171875,0.463518887758255,1.0,0.0,3.0,1.0,0.0
17653140,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0458593852818012,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0482921414077281,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0356684103608131,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0482921414077281,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.2290771305561065,284.9507751464844,284.95001220703125,299.2833251953125,295.2068176269531,297.7017822265625,297.1632385253906,284.9507751464844,1.0,0.1509287804365158,1.0,0.050000000745058,0.7616670727729797,1.0,-0.4886423349380493,6.216410838533193e-05,0.4885801672935486,-0.1240685582160949,0.7029109597206116,0.7029109597206116,0.0,25.00242042541504,25.0,10523.0400390625,0.0,27.4869327545166,1.0,283.1499938964844,284.5703430175781,298.2051696777344,299.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17940.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345075398683548,1.0,0.0,0.0,1.771005392074585,1.7710126638412476,2.09282603691463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.00048828125,0.0,209.4951934814453,1895.4371337890625,0.0,186.76394653320312,0.4640155136585235,1.0,0.0,3.0,1.0,0.0
17653200,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0458593852818012,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0482921414077281,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0356684103608131,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.0482921414077281,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435400009155273,0.050000000745058,0.2290771305561065,284.9507751464844,284.95001220703125,299.2833251953125,295.2068176269531,297.7017822265625,297.1632385253906,284.9507751464844,1.0,0.1509287804365158,1.0,0.050000000745058,0.7616670727729797,1.0,-0.4886423349380493,6.216410838533193e-05,0.4885801672935486,-0.1240685582160949,0.7029109597206116,0.7029109597206116,0.0,25.00242042541504,25.0,10523.0400390625,0.0,27.4869327545166,1.0,283.1499938964844,284.5703430175781,298.2051696777344,299.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17940.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345075398683548,1.0,0.0,0.0,1.771005392074585,1.7710126638412476,2.09282603691463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.00048828125,0.0,209.4951934814453,1895.4371337890625,0.0,186.76394653320312,0.4640155136585235,1.0,0.0,3.0,1.0,0.0
17653260,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0458593666553497,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0482921227812767,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0356683954596519,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0482921227812767,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.2290770262479782,284.9507751464844,284.95001220703125,299.3399963378906,295.233642578125,297.7225952148437,297.17156982421875,284.9507751464844,1.0,0.1509281545877456,1.0,0.050000000745058,0.75666743516922,1.0,-0.488642156124115,6.242698145797476e-05,0.4885797500610351,-0.1241008639335632,0.7034382820129395,0.7034382820129395,0.0,25.00159454345703,25.0,10524.7109375,0.0,27.486671447753903,1.0,283.1499938964844,284.5686340332031,298.2319641113281,299.0599365234375,293.1499938964844,293.1499938964844,283.1499938964844,17939.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447331488132477,1.0,0.0,0.0,1.773420810699463,1.773428201675415,2.0985389426186885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.99658203125,0.0,210.17306518554688,1895.4371337890625,0.0,186.23629760742188,0.4645183682441711,1.0,0.0,3.0,1.0,0.0
17653320,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0458593666553497,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0482921227812767,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0356683954596519,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.0482921227812767,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435424447059631,0.050000000745058,0.2290770262479782,284.9507751464844,284.95001220703125,299.3399963378906,295.233642578125,297.7225952148437,297.17156982421875,284.9507751464844,1.0,0.1509281545877456,1.0,0.050000000745058,0.75666743516922,1.0,-0.488642156124115,6.242698145797476e-05,0.4885797500610351,-0.1241008639335632,0.7034382820129395,0.7034382820129395,0.0,25.00159454345703,25.0,10524.7109375,0.0,27.486671447753903,1.0,283.1499938964844,284.5686340332031,298.2319641113281,299.0599365234375,293.1499938964844,293.1499938964844,283.1499938964844,17939.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447331488132477,1.0,0.0,0.0,1.773420810699463,1.773428201675415,2.0985389426186885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.99658203125,0.0,210.17306518554688,1895.4371337890625,0.0,186.23629760742188,0.4645183682441711,1.0,0.0,3.0,1.0,0.0
17653380,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7461564540863037,0.1175482273101806,0.1044036448001861,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5602432489395142,0.050000000745058,0.0481711626052856,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5602432489395142,0.050000000745058,0.0355790555477142,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5602432489395142,0.050000000745058,0.0481711626052856,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5602432489395142,0.050000000745058,0.2285032570362091,284.99908447265625,284.95001220703125,299.3876037597656,295.2565002441406,297.6959228515625,297.1618957519531,285.05255126953125,1.0,0.1519485861063003,1.0,0.050000000745058,0.7524677515029907,1.0,-0.5577741265296936,7.267304317792878e-05,0.5577014684677124,-0.1333491057157516,0.7405755519866943,0.7405755519866943,0.0,22.54705619812012,25.0,11539.16015625,0.0,31.3531436920166,1.0,283.1499938964844,284.6669921875,298.26580810546875,299.1219787597656,293.1499938964844,293.1499938964844,283.1499938964844,16813.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458262383937835,1.0,0.0,0.0,1.80227279663086,1.802280068397522,2.167377033401863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.7724609375,0.0,214.26300048828125,1895.4371337890625,0.0,187.921630859375,0.4691610634326935,1.0,0.0,3.0,1.0,0.0
17653440,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7488366961479187,0.1158812791109085,0.1056222841143608,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.5601688027381897,0.050000000745058,0.048171617090702,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.5601688027381897,0.050000000745058,0.035579390823841,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.5601688027381897,0.050000000745058,0.048171617090702,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.5601688027381897,0.050000000745058,0.2285054177045822,285.03631591796875,284.95001220703125,299.39666748046875,295.2608947753906,297.6855163574219,297.1497497558594,285.0833435058594,1.0,0.1521345525979995,1.0,0.050000000745058,0.751667857170105,1.0,-0.5592976212501526,7.295093382708728e-05,0.5592246651649475,-0.1335162669420242,0.7725307941436768,0.7725307941436768,0.0,22.57355690002441,25.0,11705.28125,0.0,31.51522254943848,1.0,283.1499938964844,284.6739196777344,298.2821350097656,299.1553955078125,293.1499938964844,293.1499938964844,283.1499938964844,15540.4541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474958837032318,1.0,0.0,0.0,1.8403383493423464,1.8403456211090088,2.2598976556764685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.48828125,0.0,220.61854553222656,1895.4371337890625,0.0,190.49757385253903,0.4750789105892181,1.0,0.0,3.0,1.0,0.0
17653500,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7417702674865723,0.1128526777029037,0.1034604385495185,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5580811500549316,0.050000000745058,0.0481855496764183,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5580811500549316,0.050000000745058,0.0355896800756454,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5580811500549316,0.050000000745058,0.0481855496764183,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5580811500549316,0.050000000745058,0.2285714894533157,285.0885314941406,284.95001220703125,299.42498779296875,295.2747497558594,297.6697998046875,297.1195678710937,285.0782775878906,1.0,0.1526058316230774,1.0,0.050000000745058,0.7491680383682251,1.0,-0.5568134784698486,7.274064410012215e-05,0.5567407608032227,-0.1331491321325302,0.8481739163398743,0.8481739163398743,0.0,22.90473365783692,25.0,11900.4453125,0.0,31.6019287109375,1.0,283.1499938964844,284.60382080078125,298.3419494628906,299.2570495605469,293.1499938964844,293.1499938964844,283.1499938964844,12787.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565908670425415,1.0,0.0,0.0,1.9826031923294067,1.9826107025146484,2.622798831453111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.46484375,0.0,254.50770568847656,1895.4371337890625,0.0,204.5889587402344,0.4999314844608307,1.0,0.0,3.0,1.0,0.0
17653560,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7363236546516418,0.1119601354002952,0.1018015593290329,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5564020872116089,0.050000000745058,0.0481969900429248,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5564020872116089,0.050000000745058,0.0355981327593326,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5564020872116089,0.050000000745058,0.0481969900429248,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5564020872116089,0.050000000745058,0.2286257743835449,285.0462341308594,284.95001220703125,299.4533386230469,295.2886962890625,297.6666564941406,297.1042785644531,285.0207214355469,1.0,0.1530143767595291,1.0,0.050000000745058,0.7466683387756348,1.0,-0.5549241900444031,7.262700819410384e-05,0.5548515319824219,-0.1329107284545898,0.8598108887672424,0.8598108887672424,0.0,23.177152633666992,25.0,11879.2197265625,0.0,31.68568229675293,1.0,283.1499938964844,284.5277099609375,298.3784484863281,299.3136291503906,293.1499938964844,293.1499938964844,283.1499938964844,12984.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669569492340088,1.0,0.0,0.0,2.080064296722412,2.0800721645355225,2.887000505324977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.943359375,0.0,289.2658386230469,1895.4371337890625,0.0,220.85679626464844,0.5211704969406128,1.0,0.0,3.0,1.0,0.0
17653620,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7342853546142578,0.1125876978039741,0.1017527431249618,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.0482101291418075,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.0356078371405601,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.0482101291418075,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.2286880910396576,284.9621276855469,284.95001220703125,299.510009765625,295.3170471191406,297.6725158691406,297.0932006835937,284.95184326171875,1.0,0.1537333726882934,1.0,0.050000000745058,0.7416689395904541,1.0,-0.5549829602241516,7.298667333088815e-05,0.5549100041389465,-0.1329320222139358,0.8360095024108887,0.8360095024108887,0.0,23.510099411010746,25.0,11847.2578125,0.0,32.00609588623047,1.0,283.1499938964844,284.4518127441406,298.3780822753906,299.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,15228.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799896240234375,1.0,0.0,0.0,2.1819350719451904,2.1819441318511963,3.176705831720028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.91552734375,0.0,338.09014892578125,1895.4371337890625,0.0,241.81884765625,0.5472755432128906,1.0,0.0,3.0,1.0,0.0
17653680,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7342853546142578,0.1125876978039741,0.1017527431249618,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.0482101291418075,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.0356078371405601,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.0482101291418075,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.554508626461029,0.050000000745058,0.2286880910396576,284.9621276855469,284.95001220703125,299.510009765625,295.3170471191406,297.6725158691406,297.0932006835937,284.95184326171875,1.0,0.1537333726882934,1.0,0.050000000745058,0.7416689395904541,1.0,-0.5549829602241516,7.298667333088815e-05,0.5549100041389465,-0.1329320222139358,0.8360095024108887,0.8360095024108887,0.0,23.510099411010746,25.0,11847.2578125,0.0,32.00609588623047,1.0,283.1499938964844,284.4518127441406,298.3780822753906,299.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,15228.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799896240234375,1.0,0.0,0.0,2.1819350719451904,2.1819441318511963,3.176705831720028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.91552734375,0.0,338.09014892578125,1895.4371337890625,0.0,241.81884765625,0.5472755432128906,1.0,0.0,3.0,1.0,0.0
17653740,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7361366748809814,0.1142482310533523,0.1031041145324707,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.0482180453836917,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.0356136858463287,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.0482180453836917,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.2287256568670272,284.93389892578125,284.95001220703125,299.5666809082031,295.3460388183594,297.6836242675781,297.0906677246094,284.931640625,1.0,0.154351994395256,1.0,0.050000000745058,0.7366696000099182,1.0,-0.5566757321357727,7.361075404332951e-05,0.5566021203994751,-0.1331599056720733,0.8142889738082886,0.8142889738082886,0.0,23.725879669189453,25.0,11852.908203125,0.0,32.368534088134766,1.0,283.1499938964844,284.4286804199219,298.35888671875,299.30548095703125,293.1499938964844,293.1499938964844,283.1499938964844,16973.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823183476924896,1.0,0.0,0.0,2.216752767562866,2.2167623043060303,3.278898077496706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.47021484375,0.0,360.2384338378906,1895.4371337890625,0.0,245.64244079589844,0.557762861251831,1.0,0.0,3.0,1.0,0.0
17653800,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7361366748809814,0.1142482310533523,0.1031041145324707,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.0482180453836917,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.0356136858463287,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.0482180453836917,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5533842444419861,0.050000000745058,0.2287256568670272,284.93389892578125,284.95001220703125,299.5666809082031,295.3460388183594,297.6836242675781,297.0906677246094,284.931640625,1.0,0.154351994395256,1.0,0.050000000745058,0.7366696000099182,1.0,-0.5566757321357727,7.361075404332951e-05,0.5566021203994751,-0.1331599056720733,0.8142889738082886,0.8142889738082886,0.0,23.725879669189453,25.0,11852.908203125,0.0,32.368534088134766,1.0,283.1499938964844,284.4286804199219,298.35888671875,299.30548095703125,293.1499938964844,293.1499938964844,283.1499938964844,16973.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823183476924896,1.0,0.0,0.0,2.216752767562866,2.2167623043060303,3.278898077496706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.47021484375,0.0,360.2384338378906,1895.4371337890625,0.0,245.64244079589844,0.557762861251831,1.0,0.0,3.0,1.0,0.0
17653860,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7391284108161926,0.1162179857492446,0.1048301607370376,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.04822364076972,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.0356178171932697,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.04822364076972,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.2287521809339523,284.931396484375,284.95001220703125,299.6233215332031,295.3757019042969,297.696533203125,297.09100341796875,284.9324951171875,1.0,0.1548927277326584,1.0,0.050000000745058,0.7316700220108032,1.0,-0.5587973594665527,7.432106212945655e-05,0.5587230324745178,-0.1334381103515625,0.800298273563385,0.800298273563385,0.0,23.886768341064453,25.0,11868.0068359375,0.0,32.72105026245117,1.0,283.1499938964844,284.42950439453125,298.3630065917969,299.3020324707031,293.1499938964844,293.1499938964844,283.1499938964844,17928.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379330962896347,1.0,0.0,0.0,2.215718507766724,2.215728282928467,3.275839048910712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.708984375,0.0,364.1441040039063,1895.4371337890625,0.0,240.7421722412109,0.5591433048248291,1.0,0.0,3.0,1.0,0.0
17653920,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7391284108161926,0.1162179857492446,0.1048301607370376,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.04822364076972,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.0356178171932697,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.04822364076972,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.55259770154953,0.050000000745058,0.2287521809339523,284.931396484375,284.95001220703125,299.6233215332031,295.3757019042969,297.696533203125,297.09100341796875,284.9324951171875,1.0,0.1548927277326584,1.0,0.050000000745058,0.7316700220108032,1.0,-0.5587973594665527,7.432106212945655e-05,0.5587230324745178,-0.1334381103515625,0.800298273563385,0.800298273563385,0.0,23.886768341064453,25.0,11868.0068359375,0.0,32.72105026245117,1.0,283.1499938964844,284.42950439453125,298.3630065917969,299.3020324707031,293.1499938964844,293.1499938964844,283.1499938964844,17928.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379330962896347,1.0,0.0,0.0,2.215718507766724,2.215728282928467,3.275839048910712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.708984375,0.0,364.1441040039063,1895.4371337890625,0.0,240.7421722412109,0.5591433048248291,1.0,0.0,3.0,1.0,0.0
17653980,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7426273226737976,0.1183238327503204,0.1067003458738327,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.048227734863758,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.0356208384037017,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.048227734863758,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.2287716120481491,284.9389343261719,284.95001220703125,299.67999267578125,295.4060974121094,297.7102966308594,297.0927124023437,284.9409484863281,1.0,0.1553707420825958,1.0,0.050000000745058,0.726670503616333,1.0,-0.5610784888267517,7.507874397560954e-05,0.5610033869743347,-0.1337315589189529,0.7955519556999207,0.7955519556999207,0.0,24.011266708374023,25.0,11894.80078125,0.0,33.05604934692383,1.0,283.1499938964844,284.4376525878906,298.39141845703125,299.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,18180.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761730194091797,1.0,0.0,0.0,2.2064104080200195,2.2064201831817627,3.2483737300026405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.2802734375,0.0,361.3940124511719,1895.4371337890625,0.0,235.60772705078125,0.5575909614562988,1.0,0.0,3.0,1.0,0.0
17654040,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7426273226737976,0.1183238327503204,0.1067003458738327,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.048227734863758,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.0356208384037017,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.048227734863758,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5520256757736206,0.050000000745058,0.2287716120481491,284.9389343261719,284.95001220703125,299.67999267578125,295.4060974121094,297.7102966308594,297.0927124023437,284.9409484863281,1.0,0.1553707420825958,1.0,0.050000000745058,0.726670503616333,1.0,-0.5610784888267517,7.507874397560954e-05,0.5610033869743347,-0.1337315589189529,0.7955519556999207,0.7955519556999207,0.0,24.011266708374023,25.0,11894.80078125,0.0,33.05604934692383,1.0,283.1499938964844,284.4376525878906,298.39141845703125,299.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,18180.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761730194091797,1.0,0.0,0.0,2.2064104080200195,2.2064201831817627,3.2483737300026405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.2802734375,0.0,361.3940124511719,1895.4371337890625,0.0,235.60772705078125,0.5575909614562988,1.0,0.0,3.0,1.0,0.0
17654100,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7445066571235657,0.1194101348519325,0.107668861746788,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5518026947975159,0.050000000745058,0.0482293367385864,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5518026947975159,0.050000000745058,0.0356220230460166,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5518026947975159,0.050000000745058,0.0482293367385864,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5518026947975159,0.050000000745058,0.2287791967391967,284.943359375,284.95001220703125,299.7083435058594,295.42156982421875,297.7174072265625,297.0939025878906,284.9452514648437,1.0,0.1555900126695633,1.0,0.050000000745058,0.7241706848144531,1.0,-0.562255322933197,7.547230052296072e-05,0.5621798634529114,-0.1338808536529541,0.7959005832672119,0.7959005832672119,0.0,24.06260299682617,25.0,11912.693359375,0.0,33.21731185913086,1.0,283.1499938964844,284.4411315917969,298.4103698730469,299.3459167480469,293.1499938964844,293.1499938964844,283.1499938964844,18143.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753049373626709,1.0,0.0,0.0,2.2040820121765137,2.2040915489196777,3.24152125585897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.09130859375,0.0,360.25701904296875,1895.4371337890625,0.0,234.2040100097656,0.5570467114448547,1.0,0.0,3.0,1.0,0.0
17654160,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7464468479156494,0.1205112785100936,0.1086521223187446,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5516114830970764,0.050000000745058,0.0482307113707065,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5516114830970764,0.050000000745058,0.0356230400502681,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5516114830970764,0.050000000745058,0.0482307113707065,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5516114830970764,0.050000000745058,0.2287857234477996,284.947265625,284.95001220703125,299.7366638183594,295.437255859375,297.7245788574219,297.0952453613281,284.9488830566406,1.0,0.1557990312576294,1.0,0.050000000745058,0.721670925617218,1.0,-0.5634477138519287,7.587458821944892e-05,0.5633718371391296,-0.1340307295322418,0.7972868084907532,0.7972868084907532,0.0,24.1083984375,25.0,11932.693359375,0.0,33.375244140625,1.0,283.1499938964844,284.44354248046875,298.4301452636719,299.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,18063.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748979866504669,1.0,0.0,0.0,2.204017639160156,2.2040271759033203,3.2413316830570693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.0634765625,0.0,359.8674621582031,1895.4371337890625,0.0,233.547119140625,0.5569185614585876,1.0,0.0,3.0,1.0,0.0
17654220,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7504737973213196,0.1227483451366424,0.1106523424386978,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.048232901841402,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.0356246568262577,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.048232901841402,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.228796124458313,284.9530639648437,284.95001220703125,299.7933349609375,295.46929931640625,297.7391357421875,297.0982666015625,284.9540405273437,1.0,0.1561913788318634,1.0,0.050000000745058,0.7166714072227478,1.0,-0.5658676624298096,7.6704440289177e-05,0.5657909512519836,-0.1343304961919784,0.8017780184745789,0.8017780184745789,0.0,24.186176300048828,25.0,11977.0439453125,0.0,33.68262481689453,1.0,283.1499938964844,284.4452819824219,298.4691772460937,299.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750584125518799,1.0,0.0,0.0,2.2099552154541016,2.2099649906158447,3.258819845086691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.70849609375,0.0,361.4631652832031,1895.4371337890625,0.0,233.80601501464844,0.5579162240028381,1.0,0.0,3.0,1.0,0.0
17654280,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7504737973213196,0.1227483451366424,0.1106523424386978,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.048232901841402,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.0356246568262577,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.048232901841402,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5513075590133667,0.050000000745058,0.228796124458313,284.9530639648437,284.95001220703125,299.7933349609375,295.46929931640625,297.7391357421875,297.0982666015625,284.9540405273437,1.0,0.1561913788318634,1.0,0.050000000745058,0.7166714072227478,1.0,-0.5658676624298096,7.6704440289177e-05,0.5657909512519836,-0.1343304961919784,0.8017780184745789,0.8017780184745789,0.0,24.186176300048828,25.0,11977.0439453125,0.0,33.68262481689453,1.0,283.1499938964844,284.4452819824219,298.4691772460937,299.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750584125518799,1.0,0.0,0.0,2.2099552154541016,2.2099649906158447,3.258819845086691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.70849609375,0.0,361.4631652832031,1895.4371337890625,0.0,233.80601501464844,0.5579162240028381,1.0,0.0,3.0,1.0,0.0
17654340,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7546700835227966,0.1250243037939071,0.1126895919442176,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.0482344329357147,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.0356257893145084,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.0482344329357147,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.2288033813238144,284.9560852050781,284.95001220703125,299.8500061035156,295.502197265625,297.7538452148437,297.10162353515625,284.9565734863281,1.0,0.1565535068511963,1.0,0.050000000745058,0.7116718888282776,1.0,-0.5683264136314392,7.756809645798057e-05,0.5682488679885864,-0.1346289962530136,0.8072342276573181,0.8072342276573181,0.0,24.24773406982422,25.0,12025.2138671875,0.0,33.97990036010742,1.0,283.1499938964844,284.4435119628906,298.5057983398437,299.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,17706.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759170770645141,1.0,0.0,0.0,2.222318887710572,2.222328424453736,3.295384658486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.16259765625,0.0,365.9103698730469,1895.4371337890625,0.0,235.1935272216797,0.5603600740432739,1.0,0.0,3.0,1.0,0.0
17654400,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7546700835227966,0.1250243037939071,0.1126895919442176,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.0482344329357147,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.0356257893145084,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.0482344329357147,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5510952472686768,0.050000000745058,0.2288033813238144,284.9560852050781,284.95001220703125,299.8500061035156,295.502197265625,297.7538452148437,297.10162353515625,284.9565734863281,1.0,0.1565535068511963,1.0,0.050000000745058,0.7116718888282776,1.0,-0.5683264136314392,7.756809645798057e-05,0.5682488679885864,-0.1346289962530136,0.8072342276573181,0.8072342276573181,0.0,24.24773406982422,25.0,12025.2138671875,0.0,33.97990036010742,1.0,283.1499938964844,284.4435119628906,298.5057983398437,299.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,17706.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759170770645141,1.0,0.0,0.0,2.222318887710572,2.222328424453736,3.295384658486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.16259765625,0.0,365.9103698730469,1895.4371337890625,0.0,235.1935272216797,0.5603600740432739,1.0,0.0,3.0,1.0,0.0
