time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654460,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7596235275268555,0.1277323216199875,0.115005187690258,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.0482349134981632,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.0356261432170867,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.0482349134981632,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.2288056761026382,284.9576416015625,284.95001220703125,299.9037170410156,295.5334167480469,297.77069091796875,297.1088256835937,284.9579467773437,1.0,0.156898021697998,1.0,0.050000000745058,0.7066723704338074,1.0,-0.5711092948913574,7.851189002394676e-05,0.5710307955741882,-0.1349504142999649,0.8130444884300232,0.8130444884300232,0.0,24.285964965820312,25.0,12081.06640625,0.0,34.2878303527832,1.0,283.1499938964844,284.44012451171875,298.53936767578125,299.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17592.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377186119556427,1.0,0.0,0.0,2.238718032836914,2.238727807998657,3.344199797084002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.7451171875,0.0,372.3406677246094,1895.4371337890625,0.0,237.25,0.5637696385383606,1.0,0.0,3.0,1.0,0.0
17654520,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7596235275268555,0.1277323216199875,0.115005187690258,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.0482349134981632,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.0356261432170867,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.0482349134981632,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5510272979736328,0.050000000745058,0.2288056761026382,284.9576416015625,284.95001220703125,299.9037170410156,295.5334167480469,297.77069091796875,297.1088256835937,284.9579467773437,1.0,0.156898021697998,1.0,0.050000000745058,0.7066723704338074,1.0,-0.5711092948913574,7.851189002394676e-05,0.5710307955741882,-0.1349504142999649,0.8130444884300232,0.8130444884300232,0.0,24.285964965820312,25.0,12081.06640625,0.0,34.2878303527832,1.0,283.1499938964844,284.44012451171875,298.53936767578125,299.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17592.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377186119556427,1.0,0.0,0.0,2.238718032836914,2.238727807998657,3.344199797084002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.7451171875,0.0,372.3406677246094,1895.4371337890625,0.0,237.25,0.5637696385383606,1.0,0.0,3.0,1.0,0.0
17654580,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.765238881111145,0.1306689530611038,0.1175449565052986,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5511199235916138,0.050000000745058,0.0482342280447483,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5511199235916138,0.050000000745058,0.0356256365776062,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5511199235916138,0.050000000745058,0.0482342280447483,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5511199235916138,0.050000000745058,0.2288024127483368,284.9588928222656,284.95001220703125,299.9480895996094,295.558349609375,297.788330078125,297.12030029296875,284.9591979980469,1.0,0.1572114080190658,1.0,0.050000000745058,0.7020728588104248,1.0,-0.5741512179374695,7.94842853792943e-05,0.5740717649459839,-0.1352789252996444,0.8191190958023071,0.8191190958023071,0.0,24.297340393066406,25.0,12143.462890625,0.0,34.59672927856445,1.0,283.1499938964844,284.436279296875,298.5663757324219,299.5235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17502.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787801563739776,1.0,0.0,0.0,2.2570714950561523,2.2570812702178955,3.399256911507109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.03076171875,0.0,379.8177795410156,1895.4371337890625,0.0,239.8433380126953,0.5676581263542175,1.0,0.0,3.0,1.0,0.0
17654640,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7657668590545654,0.1309403330087661,0.1177814155817031,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.551133394241333,0.050000000745058,0.0482341274619102,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.551133394241333,0.050000000745058,0.0356255620718002,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.551133394241333,0.050000000745058,0.0482341274619102,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.551133394241333,0.050000000745058,0.2288019359111786,284.958984375,284.95001220703125,299.95172119140625,295.56036376953125,297.7899169921875,297.1214599609375,284.95928955078125,1.0,0.1572387516498565,1.0,0.050000000745058,0.7016728520393372,1.0,-0.5744341611862183,7.957309571793303e-05,0.5743545889854431,-0.1353081613779068,0.8196853995323181,0.8196853995323181,0.0,24.29752349853516,25.0,12149.3251953125,0.0,34.62470245361328,1.0,283.1499938964844,284.4359130859375,298.56854248046875,299.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,17494.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789341747760772,1.0,0.0,0.0,2.2588131427764893,2.2588229179382324,3.4045049801534333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.82568359375,0.0,380.5376586914063,1895.4371337890625,0.0,240.09454345703125,0.5680291056632996,1.0,0.0,3.0,1.0,0.0
17654700,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7691727876663208,0.1326815038919448,0.1193019971251487,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512312054634094,0.050000000745058,0.0482334122061729,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512312054634094,0.050000000745058,0.0356250330805778,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512312054634094,0.050000000745058,0.0482334122061729,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512312054634094,0.050000000745058,0.2287985384464264,284.95965576171875,284.95001220703125,299.97369384765625,295.5723571777344,297.79998779296875,297.12921142578125,284.9599609375,1.0,0.1574104875326156,1.0,0.050000000745058,0.699173092842102,1.0,-0.5762526392936707,8.01413698354736e-05,0.5761724710464478,-0.1354929208755493,0.8233324289321899,0.8233324289321899,0.0,24.29669570922852,25.0,12187.1669921875,0.0,34.80289077758789,1.0,283.1499938964844,284.4335327148437,298.5814819335937,299.5428161621094,293.1499938964844,293.1499938964844,283.1499938964844,17448.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799425065517425,1.0,0.0,0.0,2.270122766494751,2.270132541656494,3.438682085743494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.72265625,0.0,385.2516174316406,1895.4371337890625,0.0,241.7417449951172,0.570444643497467,1.0,0.0,3.0,1.0,0.0
17654760,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7727622389793396,0.1345018744468689,0.1208973973989486,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513523817062378,0.050000000745058,0.0482325218617916,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513523817062378,0.050000000745058,0.0356243774294853,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513523817062378,0.050000000745058,0.0482325218617916,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513523817062378,0.050000000745058,0.2287943214178085,284.96026611328125,284.95001220703125,299.994384765625,295.5833740234375,297.8101806640625,297.1377258300781,284.9605407714844,1.0,0.1575839817523956,1.0,0.050000000745058,0.6966733932495117,1.0,-0.5781592726707458,8.073273056652397e-05,0.5780785083770752,-0.1356778144836425,0.827163577079773,0.827163577079773,0.0,24.292556762695312,25.0,12227.001953125,0.0,34.98719787597656,1.0,283.1499938964844,284.43096923828125,298.5933532714844,299.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,17405.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381021499633789,1.0,0.0,0.0,2.2821760177612305,2.2821857929229736,3.475294363397552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.30810546875,0.0,390.3496398925781,1895.4371337890625,0.0,243.5098419189453,0.5730310678482056,1.0,0.0,3.0,1.0,0.0
17654820,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7804027795791626,0.1383538246154785,0.1242851391434669,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.0482303388416767,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.035622764378786,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.0482303388416767,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.2287839502096176,284.9613952636719,284.95001220703125,300.0320129394531,295.6026916503906,297.8307800292969,297.1566162109375,284.9616394042969,1.0,0.157938152551651,1.0,0.050000000745058,0.6916739344596863,1.0,-0.5822059512138367,8.19814667920582e-05,0.5821239352226257,-0.1360406279563903,0.8352922201156616,0.8352922201156616,0.0,24.27655029296875,25.0,12311.66796875,0.0,35.37347412109375,1.0,283.1499938964844,284.42535400390625,298.61395263671875,299.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17328.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833439946174621,1.0,0.0,0.0,2.308173179626465,2.308183431625366,3.554922898274526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.11083984375,0.0,401.5914611816406,1895.4371337890625,0.0,247.3350982666016,0.5786460638046265,1.0,0.0,3.0,1.0,0.0
17654880,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7804027795791626,0.1383538246154785,0.1242851391434669,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.0482303388416767,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.035622764378786,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.0482303388416767,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5516518950462341,0.050000000745058,0.2287839502096176,284.9613952636719,284.95001220703125,300.0320129394531,295.6026916503906,297.8307800292969,297.1566162109375,284.9616394042969,1.0,0.157938152551651,1.0,0.050000000745058,0.6916739344596863,1.0,-0.5822059512138367,8.19814667920582e-05,0.5821239352226257,-0.1360406279563903,0.8352922201156616,0.8352922201156616,0.0,24.27655029296875,25.0,12311.66796875,0.0,35.37347412109375,1.0,283.1499938964844,284.42535400390625,298.61395263671875,299.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17328.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833439946174621,1.0,0.0,0.0,2.308173179626465,2.308183431625366,3.554922898274526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.11083984375,0.0,401.5914611816406,1895.4371337890625,0.0,247.3350982666016,0.5786460638046265,1.0,0.0,3.0,1.0,0.0
17654940,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.788602888584137,0.1424842327833175,0.1279302835464477,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.0482276789844036,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.0356208011507988,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.0482276789844036,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.2287713438272476,284.9623718261719,284.95001220703125,300.0649719238281,295.6185607910156,297.8515625,297.1776733398437,284.96258544921875,1.0,0.1583055555820465,1.0,0.050000000745058,0.6866744756698608,1.0,-0.5865569710731506,8.332060679094866e-05,0.5864736437797546,-0.1363929659128189,0.8440319299697876,0.8440319299697876,0.0,24.25214958190918,25.0,12402.802734375,0.0,35.78505325317383,1.0,283.1499938964844,284.41925048828125,298.63055419921875,299.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,17264.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385798841714859,1.0,0.0,0.0,2.336507558822632,2.336517810821533,3.6427366012503626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.01904296875,0.0,414.20751953125,1895.4371337890625,0.0,251.40879821777344,0.5848119258880615,1.0,0.0,3.0,1.0,0.0
17655000,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.788602888584137,0.1424842327833175,0.1279302835464477,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.0482276789844036,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.0356208011507988,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.0482276789844036,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520175695419312,0.050000000745058,0.2287713438272476,284.9623718261719,284.95001220703125,300.0649719238281,295.6185607910156,297.8515625,297.1776733398437,284.96258544921875,1.0,0.1583055555820465,1.0,0.050000000745058,0.6866744756698608,1.0,-0.5865569710731506,8.332060679094866e-05,0.5864736437797546,-0.1363929659128189,0.8440319299697876,0.8440319299697876,0.0,24.25214958190918,25.0,12402.802734375,0.0,35.78505325317383,1.0,283.1499938964844,284.41925048828125,298.63055419921875,299.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,17264.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385798841714859,1.0,0.0,0.0,2.336507558822632,2.336517810821533,3.6427366012503626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.01904296875,0.0,414.20751953125,1895.4371337890625,0.0,251.40879821777344,0.5848119258880615,1.0,0.0,3.0,1.0,0.0
17655060,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.797228217124939,0.1468621790409088,0.131802424788475,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.0482246652245521,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.0356185734272003,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.0482246652245521,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.2287570536136627,284.9632873535156,284.95001220703125,300.0935974121094,295.6312561035156,297.87213134765625,297.20037841796875,284.9635009765625,1.0,0.1586887836456298,1.0,0.050000000745058,0.6816750168800354,1.0,-0.5911769866943359,8.474777132505551e-05,0.5910922288894653,-0.1367193162441253,0.853352427482605,0.853352427482605,0.0,24.2220516204834,25.0,12499.3447265625,0.0,36.22167205810547,1.0,283.1499938964844,284.412841796875,298.6437683105469,299.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,17212.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883485496044159,1.0,0.0,0.0,2.3667054176330566,2.366715908050537,3.737504812306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.68115234375,0.0,428.0402526855469,1895.4371337890625,0.0,255.6748809814453,0.5914223194122314,1.0,0.0,3.0,1.0,0.0
17655120,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.797228217124939,0.1468621790409088,0.131802424788475,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.0482246652245521,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.0356185734272003,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.0482246652245521,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524343848228455,0.050000000745058,0.2287570536136627,284.9632873535156,284.95001220703125,300.0935974121094,295.6312561035156,297.87213134765625,297.20037841796875,284.9635009765625,1.0,0.1586887836456298,1.0,0.050000000745058,0.6816750168800354,1.0,-0.5911769866943359,8.474777132505551e-05,0.5910922288894653,-0.1367193162441253,0.853352427482605,0.853352427482605,0.0,24.2220516204834,25.0,12499.3447265625,0.0,36.22167205810547,1.0,283.1499938964844,284.412841796875,298.6437683105469,299.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,17212.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883485496044159,1.0,0.0,0.0,2.3667054176330566,2.366715908050537,3.737504812306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.68115234375,0.0,428.0402526855469,1895.4371337890625,0.0,255.6748809814453,0.5914223194122314,1.0,0.0,3.0,1.0,0.0
17655180,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8061236143112183,0.1514465808868408,0.1358630657196045,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.0482213795185089,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.0356161445379257,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.0482213795185089,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.2287414520978927,284.96417236328125,284.95001220703125,300.1181640625,295.6410522460937,297.892333984375,297.22430419921875,284.9643859863281,1.0,0.1590878516435623,1.0,0.050000000745058,0.6766756176948547,1.0,-0.5960215330123901,8.625916234450415e-05,0.5959352850914001,-0.1370042264461517,0.8632135391235352,0.8632135391235352,0.0,24.18815803527832,25.0,12600.0263671875,0.0,36.681270599365234,1.0,283.1499938964844,284.40625,298.6540832519531,299.65289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17167.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391000360250473,1.0,0.0,0.0,2.398262023925781,2.398272752761841,3.837837709852465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6337890625,0.0,442.9019775390625,1895.4371337890625,0.0,260.1517028808594,0.5983635783195496,1.0,0.0,3.0,1.0,0.0
17655240,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8061236143112183,0.1514465808868408,0.1358630657196045,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.0482213795185089,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.0356161445379257,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.0482213795185089,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528910756111145,0.050000000745058,0.2287414520978927,284.96417236328125,284.95001220703125,300.1181640625,295.6410522460937,297.892333984375,297.22430419921875,284.9643859863281,1.0,0.1590878516435623,1.0,0.050000000745058,0.6766756176948547,1.0,-0.5960215330123901,8.625916234450415e-05,0.5959352850914001,-0.1370042264461517,0.8632135391235352,0.8632135391235352,0.0,24.18815803527832,25.0,12600.0263671875,0.0,36.681270599365234,1.0,283.1499938964844,284.40625,298.6540832519531,299.65289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17167.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391000360250473,1.0,0.0,0.0,2.398262023925781,2.398272752761841,3.837837709852465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6337890625,0.0,442.9019775390625,1895.4371337890625,0.0,260.1517028808594,0.5983635783195496,1.0,0.0,3.0,1.0,0.0
17655300,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.810548722743988,0.1538136154413223,0.1379614323377609,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531322360038757,0.050000000745058,0.0482196472585201,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531322360038757,0.050000000745058,0.0356148667633533,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531322360038757,0.050000000745058,0.0482196472585201,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531322360038757,0.050000000745058,0.2287332564592361,284.9646301269531,284.95001220703125,300.12908935546875,295.6449279785156,297.9023132324219,297.2366943359375,284.96484375,1.0,0.1592936217784881,1.0,0.050000000745058,0.6741758584976196,1.0,-0.5985221862792969,8.704704669071361e-05,0.5984351634979248,-0.1371320635080337,0.868355929851532,0.868355929851532,0.0,24.170146942138672,25.0,12651.7919921875,0.0,36.91981506347656,1.0,283.1499938964844,284.4029235839844,298.6582336425781,299.6615295410156,293.1499938964844,293.1499938964844,283.1499938964844,17148.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392356276512146,1.0,0.0,0.0,2.4145047664642334,2.414515495300293,3.889999220518803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.0458984375,0.0,450.7124938964844,1895.4371337890625,0.0,262.45721435546875,0.6019459366798401,1.0,0.0,3.0,1.0,0.0
17655360,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8149056434631348,0.156234860420227,0.1401091367006302,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533832311630249,0.050000000745058,0.0482178553938865,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533832311630249,0.050000000745058,0.0356135442852973,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533832311630249,0.050000000745058,0.0482178553938865,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533832311630249,0.050000000745058,0.2287247478961944,284.965087890625,284.95001220703125,300.1390991210937,295.6481628417969,297.9121398925781,297.2493591308594,284.9653015136719,1.0,0.1595043838024139,1.0,0.050000000745058,0.6716761589050293,1.0,-0.6010841727256775,8.785803947830573e-05,0.6009963154792786,-0.1372427195310592,0.8736716508865356,0.8736716508865356,0.0,24.15140151977539,25.0,12704.6875,0.0,37.164920806884766,1.0,283.1499938964844,284.39959716796875,298.6616516113281,299.6695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17130.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937237560749054,1.0,0.0,0.0,2.43105697631836,2.431067705154419,3.9435161625078763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.8310546875,0.0,458.7797546386719,1895.4371337890625,0.0,264.79400634765625,0.6056049466133118,1.0,0.0,3.0,1.0,0.0
17655420,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8235083222389221,0.1612086147069931,0.1445234566926956,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.0482141189277172,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.0356107838451862,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.0482141189277172,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.2287070304155349,284.966064453125,284.95001220703125,300.1566772460937,295.6528625488281,297.9314880371094,297.2754211425781,284.96630859375,1.0,0.159938558936119,1.0,0.050000000745058,0.6666767597198486,1.0,-0.6063475608825684,8.954435179475695e-05,0.6062580347061157,-0.1374092251062393,0.8847594857215881,0.8847594857215881,0.0,24.1125545501709,25.0,12812.771484375,0.0,37.67203140258789,1.0,283.1499938964844,284.3929443359375,298.6667785644531,299.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17098.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396511822938919,1.0,0.0,0.0,2.4648451805114746,2.4648563861846924,4.053896702771453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.091796875,0.0,475.593994140625,1895.4371337890625,0.0,269.5958557128906,0.6130920052528381,1.0,0.0,3.0,1.0,0.0
17655480,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8235083222389221,0.1612086147069931,0.1445234566926956,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.0482141189277172,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.0356107838451862,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.0482141189277172,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539076924324036,0.050000000745058,0.2287070304155349,284.966064453125,284.95001220703125,300.1566772460937,295.6528625488281,297.9314880371094,297.2754211425781,284.96630859375,1.0,0.159938558936119,1.0,0.050000000745058,0.6666767597198486,1.0,-0.6063475608825684,8.954435179475695e-05,0.6062580347061157,-0.1374092251062393,0.8847594857215881,0.8847594857215881,0.0,24.1125545501709,25.0,12812.771484375,0.0,37.67203140258789,1.0,283.1499938964844,284.3929443359375,298.6667785644531,299.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17098.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396511822938919,1.0,0.0,0.0,2.4648451805114746,2.4648563861846924,4.053896702771453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.091796875,0.0,475.593994140625,1895.4371337890625,0.0,269.5958557128906,0.6130920052528381,1.0,0.0,3.0,1.0,0.0
17655540,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.832206130027771,0.1663813441991806,0.1491174697875976,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.0482101626694202,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.0356078594923019,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.0482101626694202,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.2286882549524307,284.9671325683594,284.95001220703125,300.1712646484375,295.6554260253906,297.9502868652344,297.3025817871094,284.9673767089844,1.0,0.1603930592536926,1.0,0.050000000745058,0.6616773009300232,1.0,-0.6118259429931641,9.132100240094589e-05,0.6117346286773682,-0.1374483257532119,0.8966132998466492,0.8966132998466492,0.0,24.07212829589844,25.0,12924.2158203125,0.0,38.20521545410156,1.0,283.1499938964844,284.3863220214844,298.66949462890625,299.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,17070.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993280827999115,1.0,0.0,0.0,2.499624967575073,2.499636173248291,4.169107228335634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.4287109375,0.0,493.3782043457031,1895.4371337890625,0.0,274.4996337890625,0.6208226084709167,1.0,0.0,3.0,1.0,0.0
17655600,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.832206130027771,0.1663813441991806,0.1491174697875976,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.0482101626694202,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.0356078594923019,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.0482101626694202,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544667840003967,0.050000000745058,0.2286882549524307,284.9671325683594,284.95001220703125,300.1712646484375,295.6554260253906,297.9502868652344,297.3025817871094,284.9673767089844,1.0,0.1603930592536926,1.0,0.050000000745058,0.6616773009300232,1.0,-0.6118259429931641,9.132100240094589e-05,0.6117346286773682,-0.1374483257532119,0.8966132998466492,0.8966132998466492,0.0,24.07212829589844,25.0,12924.2158203125,0.0,38.20521545410156,1.0,283.1499938964844,284.3863220214844,298.66949462890625,299.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,17070.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993280827999115,1.0,0.0,0.0,2.499624967575073,2.499636173248291,4.169107228335634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.4287109375,0.0,493.3782043457031,1895.4371337890625,0.0,274.4996337890625,0.6208226084709167,1.0,0.0,3.0,1.0,0.0
17655660,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8368098735809326,0.1691413670778274,0.1515696495771408,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547705888748169,0.050000000745058,0.0482080206274986,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547705888748169,0.050000000745058,0.0356062799692153,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547705888748169,0.050000000745058,0.0482080206274986,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547705888748169,0.050000000745058,0.2286780923604965,284.9677429199219,284.95001220703125,300.177734375,295.656005859375,297.9597473144531,297.31707763671875,284.9679870605469,1.0,0.160637080669403,1.0,0.050000000745058,0.6590840220451355,1.0,-0.614749550819397,9.227794362232088e-05,0.6146572828292847,-0.1373992264270782,0.9030831456184388,0.9030831456184388,0.0,24.05074119567871,25.0,12983.0302734375,0.0,38.49226379394531,1.0,283.1499938964844,284.38287353515625,298.67010498046875,299.7015991210937,293.1499938964844,293.1499938964844,283.1499938964844,17057.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007957875728607,1.0,0.0,0.0,2.5180041790008545,2.518015623092652,4.230641934555024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.2939453125,0.0,502.9733581542969,1895.4371337890625,0.0,277.07733154296875,0.624916672706604,1.0,0.0,3.0,1.0,0.0
17655720,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8411502242088318,0.1717448681592941,0.1538831740617752,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550616383552551,0.050000000745058,0.0482059754431247,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550616383552551,0.050000000745058,0.0356047675013542,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550616383552551,0.050000000745058,0.0482059754431247,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550616383552551,0.050000000745058,0.2286683917045593,284.9682922363281,284.95001220703125,300.18316650390625,295.6560974121094,297.96832275390625,297.33074951171875,284.9685363769531,1.0,0.1608681976795196,1.0,0.050000000745058,0.6566779613494873,1.0,-0.6175076961517334,9.318624506704508e-05,0.6174144744873047,-0.1372957974672317,0.9092715382575988,0.9092715382575988,0.0,24.03067779541016,25.0,13038.01171875,0.0,38.7646484375,1.0,283.1499938964844,284.3796691894531,298.6702575683594,299.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,17047.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021632373332977,1.0,0.0,0.0,2.535217523574829,2.535228967666626,4.288681623165758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.46142578125,0.0,512.0872192382812,1895.4371337890625,0.0,279.4930114746094,0.6317559480667114,1.0,0.0,3.0,1.0,0.0
17655780,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.850394070148468,0.1772688925266266,0.15879687666893,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.0482015572488307,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.0356015041470527,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.0482015572488307,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.2286474406719207,284.96368408203125,284.95001220703125,300.1927490234375,295.6551208496094,297.9853515625,297.3597717285156,284.9626770019531,1.0,0.1613625437021255,1.0,0.050000000745058,0.6516785621643066,1.0,-0.623365044593811,9.513505938230082e-05,0.6232698559761047,-0.1368786245584488,0.917059361934662,0.917059361934662,0.0,23.988725662231445,25.0,13171.0498046875,0.0,39.34857940673828,1.0,283.1499938964844,284.3617858886719,298.6707763671875,299.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,17582.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053395986557007,1.0,0.0,0.0,2.5999271869659424,2.599939346313477,4.510406768076791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8740234375,0.0,550.4675903320312,1895.4371337890625,0.0,285.1584167480469,0.6474148631095886,1.0,0.0,3.0,1.0,0.0
17655840,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.850394070148468,0.1772688925266266,0.15879687666893,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.0482015572488307,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.0356015041470527,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.0482015572488307,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556932687759399,0.050000000745058,0.2286474406719207,284.96368408203125,284.95001220703125,300.1927490234375,295.6551208496094,297.9853515625,297.3597717285156,284.9626770019531,1.0,0.1613625437021255,1.0,0.050000000745058,0.6516785621643066,1.0,-0.623365044593811,9.513505938230082e-05,0.6232698559761047,-0.1368786245584488,0.917059361934662,0.917059361934662,0.0,23.988725662231445,25.0,13171.0498046875,0.0,39.34857940673828,1.0,283.1499938964844,284.3617858886719,298.6707763671875,299.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,17582.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053395986557007,1.0,0.0,0.0,2.5999271869659424,2.599939346313477,4.510406768076791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8740234375,0.0,550.4675903320312,1895.4371337890625,0.0,285.1584167480469,0.6474148631095886,1.0,0.0,3.0,1.0,0.0
17655900,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8551334142684937,0.1800873726606369,0.1613046526908874,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560225248336792,0.050000000745058,0.0481992661952972,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560225248336792,0.050000000745058,0.0355998128652572,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560225248336792,0.050000000745058,0.0481992661952972,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560225248336792,0.050000000745058,0.2286365628242492,284.95977783203125,284.95001220703125,300.19677734375,295.6540832519531,297.9934387207031,297.37457275390625,284.9576110839844,1.0,0.1616168469190597,1.0,0.050000000745058,0.6491788625717163,1.0,-0.6263537406921387,9.61406040005386e-05,0.626257598400116,-0.1365574300289154,0.9184349179267884,0.9184349179267884,0.0,23.9677791595459,25.0,13245.619140625,0.0,39.64957046508789,1.0,283.1499938964844,284.34881591796875,298.67059326171875,299.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18103.546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407029926776886,1.0,0.0,0.0,2.643876552581787,2.6438891887664795,4.664184700686747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.6748046875,0.0,578.4300537109375,1895.4371337890625,0.0,288.2051086425781,0.6554213762283325,1.0,0.0,3.0,1.0,0.0
17655960,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8599672317504883,0.1829531341791153,0.1638540625572204,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5563620328903198,0.050000000745058,0.0481969118118286,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5563620328903198,0.050000000745058,0.0355980731546878,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5563620328903198,0.050000000745058,0.0481969118118286,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5563620328903198,0.050000000745058,0.228625401854515,284.95538330078125,284.95001220703125,300.2003479003906,295.6527404785156,298.00128173828125,297.3896179199219,284.9541015625,1.0,0.1618770509958267,1.0,0.050000000745058,0.6466792225837708,1.0,-0.6293924450874329,9.7168842330575e-05,0.629295289516449,-0.1361504346132278,0.917759120464325,0.917759120464325,0.0,23.94690322875977,25.0,13300.9580078125,0.0,39.95777130126953,1.0,283.1499938964844,284.3414001464844,298.66900634765625,299.7275085449219,293.1499938964844,293.1499938964844,283.1499938964844,18488.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086484909057617,1.0,0.0,0.0,2.6705989837646484,2.67061185836792,4.758945522098657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.73876953125,0.0,596.2421264648438,1895.4371337890625,0.0,291.1439208984375,0.6648494005203247,1.0,0.0,3.0,1.0,0.0
17656020,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8698915839195251,0.1888151317834854,0.1690652519464492,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.0481919981539249,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.0355944447219371,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.0481919981539249,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.2286020815372467,284.94732666015625,284.95001220703125,300.2062683105469,295.64923095703125,298.0163879394531,297.4205627441406,284.9462890625,1.0,0.1624122262001037,1.0,0.050000000745058,0.6416798830032349,1.0,-0.6356022357940674,9.929475345415996e-05,0.6355029344558716,-0.1350886076688766,0.9129899144172668,0.9129899144172668,0.0,23.904726028442383,25.0,13427.3046875,0.0,40.5937728881836,1.0,283.1499938964844,284.3226013183594,298.6637878417969,299.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,19621.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411593347787857,1.0,0.0,0.0,2.738694429397583,2.738708019256592,5.004728791391244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.8857421875,0.0,644.020751953125,1895.4371337890625,0.0,296.5462646484375,0.6819404363632202,1.0,0.0,3.0,1.0,0.0
17656080,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8698915839195251,0.1888151317834854,0.1690652519464492,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.0481919981539249,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.0355944447219371,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.0481919981539249,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5570743083953857,0.050000000745058,0.2286020815372467,284.94732666015625,284.95001220703125,300.2062683105469,295.64923095703125,298.0163879394531,297.4205627441406,284.9462890625,1.0,0.1624122262001037,1.0,0.050000000745058,0.6416798830032349,1.0,-0.6356022357940674,9.929475345415996e-05,0.6355029344558716,-0.1350886076688766,0.9129899144172668,0.9129899144172668,0.0,23.904726028442383,25.0,13427.3046875,0.0,40.5937728881836,1.0,283.1499938964844,284.3226013183594,298.6637878417969,299.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,19621.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411593347787857,1.0,0.0,0.0,2.738694429397583,2.738708019256592,5.004728791391244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.8857421875,0.0,644.020751953125,1895.4371337890625,0.0,296.5462646484375,0.6819404363632202,1.0,0.0,3.0,1.0,0.0
17656140,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8766270279884338,0.1927841901779174,0.1725911498069763,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5575716495513916,0.050000000745058,0.0481885857880115,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5575716495513916,0.050000000745058,0.0355919264256954,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5575716495513916,0.050000000745058,0.0481885857880115,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.5575716495513916,0.050000000745058,0.2285858988761901,284.94287109375,284.95001220703125,300.2094116210937,295.6464233398437,298.02606201171875,297.4416809082031,284.9416809082031,1.0,0.1627762019634246,1.0,0.050000000745058,0.6383881568908691,1.0,-0.639803409576416,0.0001007511891657,0.6397026181221008,-0.1342112571001052,0.9077632427215576,0.9077632427215576,0.0,23.876224517822266,25.0,13514.66015625,0.0,41.02836608886719,1.0,283.1499938964844,284.3102722167969,298.6594543457031,299.7319030761719,293.1499938964844,293.1499938964844,283.1499938964844,20527.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132431149482727,1.0,0.0,0.0,2.7860774993896484,2.7860913276672363,5.179402933208621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.61474609375,0.0,679.2930908203125,1895.4371337890625,0.0,299.6050109863281,0.691091001033783,1.0,0.0,3.0,1.0,0.0
17656200,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.880183219909668,0.19487826526165,0.1744525134563446,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578385591506958,0.050000000745058,0.0481867641210556,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578385591506958,0.050000000745058,0.0355905778706073,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578385591506958,0.050000000745058,0.0481867641210556,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578385591506958,0.050000000745058,0.2285772562026977,284.94146728515625,284.95001220703125,300.2108764648437,295.6448669433594,298.03106689453125,297.4528503417969,284.94091796875,1.0,0.1629689931869506,1.0,0.050000000745058,0.636680543422699,1.0,-0.6420210599899292,0.0001015264133457,0.6419195532798767,-0.1337054222822189,0.9049432873725892,0.9049432873725892,0.0,23.86121940612793,25.0,13550.6875,0.0,41.25923156738281,1.0,283.1499938964844,284.3073425292969,298.65692138671875,299.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,20865.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139881432056427,1.0,0.0,0.0,2.799661159515381,2.799675226211548,5.230031092651188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.80224609375,0.0,690.0689086914062,1895.4371337890625,0.0,300.9940490722656,0.6975179314613342,1.0,0.0,3.0,1.0,0.0
17656260,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.889777421951294,0.2005328834056854,0.1794866323471069,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.558571994304657,0.050000000745058,0.0481817759573459,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.558571994304657,0.050000000745058,0.0355868972837924,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.558571994304657,0.050000000745058,0.0481817759573459,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.558571994304657,0.050000000745058,0.2285536080598831,284.9381103515625,284.95001220703125,300.2142028808594,295.64031982421875,298.04412841796875,297.48309326171875,284.9378967285156,1.0,0.1634936183691024,1.0,0.050000000745058,0.6321350932121277,1.0,-0.6480177044868469,0.0001036535832099,0.6479140520095825,-0.1322054713964462,0.8963385224342346,0.8963385224342346,0.0,23.82123756408692,25.0,13662.716796875,0.0,41.88913345336914,1.0,283.1499938964844,284.2958374023437,298.65093994140625,299.7317810058594,293.1499938964844,293.1499938964844,283.1499938964844,22068.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158967435359955,1.0,0.0,0.0,2.850696563720703,2.8507113456726074,5.422447202363401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.3408203125,0.0,731.0420532226562,1895.4371337890625,0.0,304.57501220703125,0.7077775597572327,1.0,0.0,3.0,1.0,0.0
