time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656320,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8907445669174194,0.2011045068502426,0.1799959987401962,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586467981338501,0.050000000745058,0.0481812730431556,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586467981338501,0.050000000745058,0.0355865247547626,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586467981338501,0.050000000745058,0.0481812730431556,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586467981338501,0.050000000745058,0.2285512089729309,284.9381103515625,284.95001220703125,300.2144775390625,295.63983154296875,298.0454406738281,297.4861755371094,284.9380798339844,1.0,0.1635471135377884,1.0,0.050000000745058,0.6316812038421631,1.0,-0.6486247777938843,0.0001038714253809,0.6485208868980408,-0.1320436745882034,0.8956233859062195,0.8956233859062195,0.0,23.817302703857425,25.0,13672.30078125,0.0,41.95341110229492,1.0,283.1499938964844,284.2955627441406,298.6502990722656,299.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,22149.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160679280757904,1.0,0.0,0.0,2.8532378673553467,2.853252649307251,5.432119110082567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.67626953125,0.0,733.2444458007812,1895.4371337890625,0.0,304.8977966308594,0.7054393291473389,1.0,0.0,3.0,1.0,0.0
17656380,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9014354944229126,0.2074646055698394,0.1856623142957687,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.0481756255030632,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.0355823524296283,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.0481756255030632,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.2285244166851043,284.9466247558594,284.95001220703125,300.21746826171875,295.6344299316406,298.059814453125,297.5202941894531,284.9488830566406,1.0,0.1641460061073303,1.0,0.050000000745058,0.626681923866272,1.0,-0.65537428855896,0.0001063366944435,0.6552679538726807,-0.1301677227020263,0.895891010761261,0.895891010761261,0.0,23.77449417114257,25.0,13765.64453125,0.0,42.6744270324707,1.0,283.1499938964844,284.3046875,298.64263916015625,299.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,22151.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417653739452362,1.0,0.0,0.0,2.848073720932007,2.848088502883911,5.412474024524272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.67041015625,0.0,729.7451782226562,1895.4371337890625,0.0,307.9006652832031,0.7038730978965759,1.0,0.0,3.0,1.0,0.0
17656440,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9014354944229126,0.2074646055698394,0.1856623142957687,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.0481756255030632,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.0355823524296283,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.0481756255030632,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5594848394393921,0.050000000745058,0.2285244166851043,284.9466247558594,284.95001220703125,300.21746826171875,295.6344299316406,298.059814453125,297.5202941894531,284.9488830566406,1.0,0.1641460061073303,1.0,0.050000000745058,0.626681923866272,1.0,-0.65537428855896,0.0001063366944435,0.6552679538726807,-0.1301677227020263,0.895891010761261,0.895891010761261,0.0,23.77449417114257,25.0,13765.64453125,0.0,42.6744270324707,1.0,283.1499938964844,284.3046875,298.64263916015625,299.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,22151.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417653739452362,1.0,0.0,0.0,2.848073720932007,2.848088502883911,5.412474024524272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.67041015625,0.0,729.7451782226562,1895.4371337890625,0.0,307.9006652832031,0.7038730978965759,1.0,0.0,3.0,1.0,0.0
17656500,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9069029688835144,0.2106886506080627,0.1885371506214141,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5599126815795898,0.050000000745058,0.0481727570295333,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5599126815795898,0.050000000745058,0.0355802364647388,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5599126815795898,0.050000000745058,0.0481727570295333,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5599126815795898,0.050000000745058,0.2285108268260955,284.9541015625,284.95001220703125,300.21881103515625,295.63165283203125,298.0671691894531,297.53765869140625,284.9573059082031,1.0,0.1644529998302459,1.0,0.050000000745058,0.6241822838783264,1.0,-0.6587988138198853,0.0001076185653801,0.6586912274360657,-0.1291757971048355,0.901123046875,0.901123046875,0.0,23.753602981567383,25.0,13806.8193359375,0.0,43.04478454589844,1.0,283.1499938964844,284.31365966796875,298.6390991210937,299.7271728515625,293.1499938964844,293.1499938964844,283.1499938964844,21696.822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183478653430938,1.0,0.0,0.0,2.8332715034484863,2.8332860469818115,5.356359906727448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.859375,0.0,717.1218872070312,1895.4371337890625,0.0,309.2223205566406,0.7025948166847229,1.0,0.0,3.0,1.0,0.0
17656560,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.912664234638214,0.2139366865158081,0.191435769200325,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603434443473816,0.050000000745058,0.0481698848307132,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603434443473816,0.050000000745058,0.0355781130492687,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603434443473816,0.050000000745058,0.0481698848307132,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603434443473816,0.050000000745058,0.2284971922636032,284.9619445800781,284.95001220703125,300.2201232910156,295.62890625,298.0747375488281,297.55523681640625,284.9646301269531,1.0,0.1647651195526123,1.0,0.050000000745058,0.6216826438903809,1.0,-0.6622519493103027,0.0001089353536372,0.6621429920196533,-0.1281650066375732,0.9094254970550536,0.9094254970550536,0.0,23.73331642150879,25.0,13867.6455078125,0.0,43.42160415649414,1.0,283.1499938964844,284.3184509277344,298.6363525390625,299.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,21338.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190908372402191,1.0,0.0,0.0,2.8351473808288574,2.8351616859436035,5.363454533835466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.73828125,0.0,716.2987670898438,1895.4371337890625,0.0,310.6420593261719,0.7056453227996826,1.0,0.0,3.0,1.0,0.0
17656620,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9230899214744568,0.2196324318647384,0.1965309381484985,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5610929131507874,0.050000000745058,0.0481649152934551,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5610929131507874,0.050000000745058,0.0355744436383247,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5610929131507874,0.050000000745058,0.0481649152934551,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5610929131507874,0.050000000745058,0.2284736186265945,284.9674072265625,284.95001220703125,300.2224426269531,295.6241455078125,298.0887145996094,297.5865783691406,284.96795654296875,1.0,0.1653215438127517,1.0,0.050000000745058,0.6173136234283447,1.0,-0.6683225631713867,0.0001113204707507,0.6682112216949463,-0.1263861507177353,0.9223134517669678,0.9223134517669678,0.0,23.70033836364746,25.0,13995.388671875,0.0,44.09327697753906,1.0,283.1499938964844,284.3128967285156,298.6336669921875,299.7323608398437,293.1499938964844,293.1499938964844,283.1499938964844,21340.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208081066608429,1.0,0.0,0.0,2.8772220611572266,2.877236843109131,5.52382800833584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.24853515625,0.0,744.9094848632812,1895.4371337890625,0.0,313.9435119628906,0.7125588059425354,1.0,0.0,3.0,1.0,0.0
17656680,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9246037006378174,0.2204545736312866,0.1972669064998626,297.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.5611993670463562,0.050000000745058,0.0481642112135887,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.5611993670463562,0.050000000745058,0.0355739220976829,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.5611993670463562,0.050000000745058,0.0481642112135887,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.5611993670463562,0.050000000745058,0.2284702807664871,284.9677734375,284.95001220703125,300.2228088378906,295.6235046386719,298.0908508300781,297.5911865234375,284.96832275390625,1.0,0.1654030084609985,1.0,0.050000000745058,0.6166834235191345,1.0,-0.6691998243331909,0.0001116734347306,0.6690881848335266,-0.1261314302682876,0.924075484275818,0.924075484275818,0.0,23.69599151611328,25.0,14012.109375,0.0,44.19145965576172,1.0,283.1499938964844,284.3123474121094,298.6332092285156,299.73291015625,293.1499938964844,293.1499938964844,283.1499938964844,21332.119140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210804104804992,1.0,0.0,0.0,2.8820126056671143,2.8820273876190186,5.542237317968102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.0107421875,0.0,748.1697387695312,1895.4371337890625,0.0,314.4696044921875,0.7166246771812439,1.0,0.0,3.0,1.0,0.0
17656740,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9324636459350586,0.2247424125671386,0.2011084556579589,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.561750054359436,0.1455105990171432,0.0481605865061283,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.561750054359436,0.050000000745058,0.0355712436139583,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.561750054359436,0.050000000745058,0.0481605865061283,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.561750054359436,0.050000000745058,0.2284530848264694,284.966796875,284.95001220703125,300.2247314453125,295.6201171875,298.1025695800781,297.6156616210937,284.9662475585937,1.0,0.1658312827348709,1.0,0.050000000745058,0.6133916974067688,1.0,-0.6737775802612305,0.0001135534839704,0.6736640334129333,-0.1248205304145813,0.9311158061027528,0.9311158061027528,0.0,23.67444229125977,25.0,14118.126953125,0.0,44.70797348022461,1.0,283.1499938964844,284.3022155761719,298.6314697265625,299.7375183105469,293.1499938964844,293.1499938964844,283.1499938964844,21716.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226567149162292,1.0,0.0,0.0,2.9306352138519287,2.930650234222412,5.730821044380718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.35888671875,0.0,784.6260986328125,1895.4371337890625,0.0,317.5292053222656,0.7254325747489929,1.0,0.0,3.0,1.0,0.0
17656800,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9812474846839904,0.2270429730415344,0.2029545903205871,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7955447435379028,0.1465512365102768,0.1153774932026863,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.5925185680389404,0.050000000745058,0.0354415699839592,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.5925185680389404,0.050000000745058,0.0479850172996521,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.5925185680389404,0.050000000745058,0.2276202738285064,284.9829406738281,284.95001220703125,300.2258605957031,295.61846923828125,298.1120300292969,297.6241455078125,285.0165710449219,1.0,0.1672537177801132,1.0,0.050000000745058,0.6116841435432434,1.0,-0.7552557587623596,0.0001332582905888,0.7551224827766418,-0.1409788131713867,0.9464598298072816,0.9464598298072816,0.0,20.0303897857666,43.0,15299.3271484375,0.0,50.46615219116211,1.0,283.1499938964844,284.3695678710937,298.6336975097656,299.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,21716.107421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238922595977783,1.0,0.0,0.0,2.950634479522705,2.9506499767303467,5.809304752801836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.0810546875,0.0,799.0001220703125,1895.4371337890625,0.0,319.94451904296875,0.733098566532135,1.0,0.0,3.0,1.0,0.0
17656860,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9640788435935974,0.2340583354234695,0.2092816829681396,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8146910071372986,0.1407248824834823,0.1349993795156479,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.57316654920578,0.050000000745058,0.0355188027024269,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.57316654920578,0.050000000745058,0.0480895824730396,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.57316654920578,0.050000000745058,0.2281162738800048,285.1277160644531,284.95001220703125,300.2295837402344,295.6140441894531,298.0873718261719,297.6038513183594,285.1254577636719,1.0,0.1773761212825775,1.0,0.050000000745058,0.6066853404045105,1.0,-0.7872541546821594,0.0001430899719707,0.7871110439300537,-0.1442009210586547,1.0,1.0,0.0,23.056041717529297,31.0,16223.7490234375,0.0,58.88019180297852,1.0,283.1499938964844,284.4078063964844,298.6955871582031,299.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,21496.09375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405053555965423,1.0,0.0,0.0,3.088252305984497,3.088268756866455,6.363833904288185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.6845703125,0.0,901.5762329101562,1895.4371337890625,0.0,353.9952392578125,0.7641772031784058,1.0,0.0,3.0,1.0,0.0
17656920,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9640788435935974,0.2340583354234695,0.2092816829681396,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8146910071372986,0.1407248824834823,0.1349993795156479,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.57316654920578,0.050000000745058,0.0355188027024269,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.57316654920578,0.050000000745058,0.0480895824730396,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.57316654920578,0.050000000745058,0.2281162738800048,285.1277160644531,284.95001220703125,300.2295837402344,295.6140441894531,298.0873718261719,297.6038513183594,285.1254577636719,1.0,0.1773761212825775,1.0,0.050000000745058,0.6066853404045105,1.0,-0.7872541546821594,0.0001430899719707,0.7871110439300537,-0.1442009210586547,1.0,1.0,0.0,23.056041717529297,31.0,16223.7490234375,0.0,58.88019180297852,1.0,283.1499938964844,284.4078063964844,298.6955871582031,299.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,21496.09375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405053555965423,1.0,0.0,0.0,3.088252305984497,3.088268756866455,6.363833904288185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.6845703125,0.0,901.5762329101562,1895.4371337890625,0.0,353.9952392578125,0.7641772031784058,1.0,0.0,3.0,1.0,0.0
17656980,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.9880885481834412,0.2441874146461486,0.2020373046398162,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8403809070587158,0.1397327929735183,0.1328355222940445,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.5989052057266235,0.050000000745058,0.035417802631855,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8471139073371887,0.1421663612127304,0.1362160444259643,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.5989052057266235,0.050000000745058,0.2274676114320755,285.22430419921875,284.95001220703125,300.2343444824219,295.6105041503906,298.08282470703125,297.5939636230469,285.2324523925781,1.0,0.1827095299959182,1.0,0.050000000745058,0.6016865968704224,1.0,-0.8807991743087769,0.0001710114447632,0.8806281685829163,-0.1623067855834961,1.0,1.0,0.0,20.63231658935547,25.0,17805.921875,0.0,70.11529541015625,1.0,283.1499938964844,284.482177734375,298.71600341796875,300.0194702148437,293.1499938964844,293.1499938964844,283.1499938964844,22982.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616137742996216,1.0,0.0,0.0,3.1931560039520264,3.19317364692688,6.803519454479101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.9599609375,0.0,996.6151123046876,1895.4371337890625,0.0,402.102294921875,0.7897958755493164,1.0,0.0,3.0,1.0,0.0
17657040,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.9880885481834412,0.2441874146461486,0.2020373046398162,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8403809070587158,0.1397327929735183,0.1328355222940445,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.5989052057266235,0.050000000745058,0.035417802631855,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8471139073371887,0.1421663612127304,0.1362160444259643,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.5989052057266235,0.050000000745058,0.2274676114320755,285.22430419921875,284.95001220703125,300.2343444824219,295.6105041503906,298.08282470703125,297.5939636230469,285.2324523925781,1.0,0.1827095299959182,1.0,0.050000000745058,0.6016865968704224,1.0,-0.8807991743087769,0.0001710114447632,0.8806281685829163,-0.1623067855834961,1.0,1.0,0.0,20.63231658935547,25.0,17805.921875,0.0,70.11529541015625,1.0,283.1499938964844,284.482177734375,298.71600341796875,300.0194702148437,293.1499938964844,293.1499938964844,283.1499938964844,22982.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616137742996216,1.0,0.0,0.0,3.1931560039520264,3.19317364692688,6.803519454479101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.9599609375,0.0,996.6151123046876,1895.4371337890625,0.0,402.102294921875,0.7897958755493164,1.0,0.0,3.0,1.0,0.0
17657100,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9898442625999452,0.2486879825592041,0.2064938843250274,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.836876392364502,0.1402648240327835,0.1330937445163726,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.5955633521080017,0.050000000745058,0.0354297682642936,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.8386918902397156,0.1398144662380218,0.1340162754058838,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.5955633521080017,0.050000000745058,0.2275444567203521,285.23388671875,284.95001220703125,300.2372131347656,295.609130859375,298.0882873535156,297.6034240722656,285.2320861816406,1.0,0.1839337646961212,1.0,0.050000000745058,0.5991871953010559,1.0,-0.8839561939239502,0.0001731943630147,0.8837829828262329,-0.1617855876684188,1.0,1.0,0.0,21.096435546875,25.0,17879.626953125,0.0,71.34754180908203,1.0,283.1499938964844,284.4672546386719,298.71044921875,300.04022216796875,293.1499938964844,293.1499938964844,283.1499938964844,23796.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716620743274688,1.0,0.0,0.0,3.249258518218994,3.249276638031006,7.044689027679851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.103515625,0.0,1050.0738525390625,1895.4371337890625,0.0,427.2034301757813,0.8007075786590576,1.0,0.0,3.0,1.0,0.0
17657160,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.9905556440353394,0.2528073191642761,0.2084217816591262,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.8364899754524231,0.1411583125591278,0.1337764859199524,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.5941107273101807,0.050000000745058,0.0354350581765174,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8336771726608276,0.1385340690612793,0.132341668009758,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.5941107273101807,0.050000000745058,0.2275784462690353,285.2251892089844,284.95001220703125,300.240478515625,295.6080627441406,298.10943603515625,297.63232421875,285.22247314453125,1.0,0.1843819320201873,1.0,0.050000000745058,0.5966881513595581,1.0,-0.8851253390312195,0.0001748397771734,0.8849504590034485,-0.160856544971466,1.0,1.0,0.0,21.30854797363281,25.0,17870.47265625,0.0,71.87010955810547,1.0,283.1499938964844,284.4515380859375,298.6888732910156,300.0294494628906,293.1499938964844,293.1499938964844,283.1499938964844,24348.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786334037780761,1.0,0.0,0.0,3.286728858947754,3.286747455596924,7.208104193523468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.27197265625,0.0,1086.8228759765625,1895.4371337890625,0.0,445.5418090820313,0.8126768469810486,1.0,0.0,3.0,1.0,0.0
17657220,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9784390926361084,0.2653708159923553,0.1825532615184784,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.8647816181182861,0.1435122191905975,0.1356686055660247,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8635246753692627,0.1414623707532882,0.099766619503498,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8556193113327026,0.1383685767650604,0.1313534826040268,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.6132921576499939,0.050000000745058,0.2271526455879211,285.2515563964844,284.95001220703125,300.24761962890625,295.6070251464844,298.118408203125,297.6405944824219,285.257080078125,1.0,0.1869239807128906,1.0,0.050000000745058,0.5920971035957336,1.0,-0.9318514466285706,0.0001918485504575,0.9316595792770386,-0.1699896156787872,1.0,1.0,0.0,19.590965270996094,25.0,18522.7578125,0.0,77.47742462158203,1.0,283.1499938964844,284.46466064453125,298.6515808105469,300.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,25571.73046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859382808208465,1.0,0.0,0.0,3.3682477474212646,3.368267297744751,7.570096158815431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.65478515625,0.0,1169.713134765625,1895.4371337890625,0.0,465.6197814941406,0.8296600580215454,1.0,0.0,3.0,1.0,0.0
17657280,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9787362813949584,0.2666460871696472,0.1830638647079467,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.8647311329841614,0.1437611728906631,0.1358872950077057,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8627558350563049,0.1406740695238113,0.0996768474578857,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8552208542823792,0.1384728848934173,0.1314005255699157,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.6129239201545715,0.050000000745058,0.2271603792905807,285.25439453125,284.95001220703125,300.2483215332031,295.60699462890625,298.1146240234375,297.6365966796875,285.25811767578125,1.0,0.1871239095926284,1.0,0.050000000745058,0.5916900038719177,1.0,-0.9326968789100648,0.0001923662784975,0.9325045347213744,-0.1700290143489837,1.0,1.0,0.0,19.644620895385746,28.0,18556.900390625,0.0,77.71678924560547,1.0,283.1499938964844,284.4647827148437,298.6500549316406,300.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,25648.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864921271800995,1.0,0.0,0.0,3.3732683658599854,3.373288154602051,7.592680617563019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.00341796875,0.0,1174.9515380859375,1895.4371337890625,0.0,467.1793518066406,0.8338595628738403,1.0,0.0,3.0,1.0,0.0
17657340,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9841086268424988,0.2792155146598816,0.1931607127189636,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.8612586855888367,0.147268995642662,0.1390322744846344,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8405556678771973,0.1346727162599563,0.0952309519052505,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8499095439910889,0.1413010209798813,0.1334922611713409,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.6055027842521667,0.050000000745058,0.2273184955120086,285.2686767578125,284.95001220703125,300.2582092285156,295.6075744628906,298.0589904785156,297.56903076171875,285.2716369628906,1.0,0.1907238513231277,1.0,0.050000000745058,0.5866917967796326,1.0,-0.945952296257019,0.0001998583466047,0.9457524418830872,-0.1714932471513748,1.0,1.0,0.0,20.668344497680664,31.0,19232.1328125,0.0,81.82740783691406,1.0,283.1499938964844,284.4805603027344,298.64312744140625,300.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,26885.125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932612776756286,1.0,0.0,0.0,3.453663349151612,3.453683853149414,7.95890457538917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.85693359375,0.0,1260.9775390625,1895.4371337890625,0.0,486.6790466308594,0.853560745716095,1.0,0.0,3.0,1.0,0.0
17657400,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9841086268424988,0.2792155146598816,0.1931607127189636,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.8612586855888367,0.147268995642662,0.1390322744846344,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8405556678771973,0.1346727162599563,0.0952309519052505,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8499095439910889,0.1413010209798813,0.1334922611713409,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.6055027842521667,0.050000000745058,0.2273184955120086,285.2686767578125,284.95001220703125,300.2582092285156,295.6075744628906,298.0589904785156,297.56903076171875,285.2716369628906,1.0,0.1907238513231277,1.0,0.050000000745058,0.5866917967796326,1.0,-0.945952296257019,0.0001998583466047,0.9457524418830872,-0.1714932471513748,1.0,1.0,0.0,20.668344497680664,31.0,19232.1328125,0.0,81.82740783691406,1.0,283.1499938964844,284.4805603027344,298.64312744140625,300.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,26885.125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932612776756286,1.0,0.0,0.0,3.453663349151612,3.453683853149414,7.95890457538917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.85693359375,0.0,1260.9775390625,1895.4371337890625,0.0,486.6790466308594,0.853560745716095,1.0,0.0,3.0,1.0,0.0
17657460,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9885268807411194,0.2883303463459015,0.2031111568212509,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8592701554298401,0.1514169722795486,0.1428546011447906,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.8295465707778931,0.1347827166318893,0.0944675654172897,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.8475670218467712,0.1450737714767456,0.1369455605745315,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.5981003046035767,0.050000000745058,0.2274835407733917,285.28253173828125,284.95001220703125,300.2704772949219,295.6099853515625,298.0819702148437,297.59478759765625,285.2849426269531,1.0,0.1952510774135589,1.0,0.050000000745058,0.5816935300827026,1.0,-0.9659056067466736,0.0002100565470755,0.9656955003738404,-0.1751026660203933,1.0,1.0,0.0,21.801977157592773,34.0,19654.623046875,0.0,87.53739929199219,1.0,283.1499938964844,284.4804077148437,298.6427001953125,300.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,28074.63671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499868243932724,1.0,0.0,0.0,3.5292389392852783,3.529260396957397,8.311040460284858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.11328125,0.0,1345.5833740234375,1895.4371337890625,0.0,506.5182800292969,0.8720987439155579,1.0,0.0,3.0,1.0,0.0
17657520,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9885268807411194,0.2883303463459015,0.2031111568212509,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8592701554298401,0.1514169722795486,0.1428546011447906,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.8295465707778931,0.1347827166318893,0.0944675654172897,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.8475670218467712,0.1450737714767456,0.1369455605745315,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.5981003046035767,0.050000000745058,0.2274835407733917,285.28253173828125,284.95001220703125,300.2704772949219,295.6099853515625,298.0819702148437,297.59478759765625,285.2849426269531,1.0,0.1952510774135589,1.0,0.050000000745058,0.5816935300827026,1.0,-0.9659056067466736,0.0002100565470755,0.9656955003738404,-0.1751026660203933,1.0,1.0,0.0,21.801977157592773,34.0,19654.623046875,0.0,87.53739929199219,1.0,283.1499938964844,284.4804077148437,298.6427001953125,300.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,28074.63671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499868243932724,1.0,0.0,0.0,3.5292389392852783,3.529260396957397,8.311040460284858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.11328125,0.0,1345.5833740234375,1895.4371337890625,0.0,506.5182800292969,0.8720987439155579,1.0,0.0,3.0,1.0,0.0
17657580,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8716437816619873,0.3183360397815704,0.0870519950985908,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8716437816619873,0.1614159047603607,0.091669924557209,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8716437816619873,0.140770211815834,0.0677071064710617,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8716437816619873,0.1540167331695556,0.0916699394583702,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9764284491539,0.1326270997524261,0.5977287888526917,285.4715881347656,284.95001220703125,300.2854309082031,295.6145324707031,298.13360595703125,297.605712890625,285.4878234863281,1.0,0.2048110365867614,1.0,0.050000000745058,0.5766952037811279,1.0,-1.1234573125839231,0.0002739562478382,1.1231833696365356,-0.2193177789449691,1.0,1.0,0.0,15.332096099853516,54.0,22450.525390625,0.0,110.60901641845705,1.0,283.1499938964844,284.6357421875,298.6867370605469,300.2266540527344,293.1499938964844,293.1499938964844,283.1499938964844,29252.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121499300003052,1.0,0.0,0.0,3.60252332687378,3.602545738220215,8.659780519337801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.00439453125,0.0,1431.1591796875,1895.4371337890625,0.0,545.6327514648438,0.8900793790817261,1.0,0.0,3.0,1.0,0.0
17657640,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8716437816619873,0.3183360397815704,0.0870519950985908,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8716437816619873,0.1614159047603607,0.091669924557209,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8716437816619873,0.140770211815834,0.0677071064710617,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8716437816619873,0.1540167331695556,0.0916699394583702,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9764284491539,0.1326270997524261,0.5977287888526917,285.4715881347656,284.95001220703125,300.2854309082031,295.6145324707031,298.13360595703125,297.605712890625,285.4878234863281,1.0,0.2048110365867614,1.0,0.050000000745058,0.5766952037811279,1.0,-1.1234573125839231,0.0002739562478382,1.1231833696365356,-0.2193177789449691,1.0,1.0,0.0,15.332096099853516,54.0,22450.525390625,0.0,110.60901641845705,1.0,283.1499938964844,284.6357421875,298.6867370605469,300.2266540527344,293.1499938964844,293.1499938964844,283.1499938964844,29252.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121499300003052,1.0,0.0,0.0,3.60252332687378,3.602545738220215,8.659780519337801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.00439453125,0.0,1431.1591796875,1895.4371337890625,0.0,545.6327514648438,0.8900793790817261,1.0,0.0,3.0,1.0,0.0
17657700,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8855940103530884,0.3317071795463562,0.0960641875863075,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.8855940103530884,0.1682472378015518,0.1011602208018302,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.9772813320159912,0.1448539197444915,0.0982922241091728,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.8855940103530884,0.160049170255661,0.1011602133512497,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.9557731747627258,0.1299784630537033,0.5904169678688049,285.53271484375,284.95001220703125,300.2940368652344,295.61767578125,298.370849609375,297.88873291015625,285.54669189453125,1.0,0.2127181440591812,1.0,0.050000000745058,0.5741960406303406,1.0,-1.1633065938949585,0.0002935329976025,1.163012981414795,-0.2321663051843643,1.0,1.0,0.0,16.363059997558594,54.0,23122.3046875,0.0,124.94197845458984,1.0,283.1499938964844,284.6605224609375,298.71923828125,300.3139038085937,293.1499938964844,293.1499938964844,283.1499938964844,29959.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524088978767395,1.0,0.0,0.0,3.645796775817871,3.645819664001465,8.869072871675598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.65673828125,0.0,1483.3546142578125,1895.4371337890625,0.0,586.6193237304688,0.8978949189186096,1.0,0.0,3.0,1.0,0.0
17657760,298.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.9013009667396544,0.3401060998439789,0.1071740463376045,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.9013009667396544,0.1733047366142273,0.1128594279289245,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.9686166644096376,0.1443507969379425,0.1012991294264793,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.9013009667396544,0.1645323783159256,0.1128594279289245,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.9301360845565796,0.1287035644054412,0.5822747349739075,285.6037292480469,284.95001220703125,300.303466796875,295.6214294433594,298.3593139648437,297.8555908203125,285.6197814941406,1.0,0.2227486371994018,1.0,0.050000000745058,0.5716978311538696,1.0,-1.220959186553955,0.0003223689272999,1.2206368446350098,-0.2511260509490967,1.0,1.0,0.0,17.767803192138672,74.0,24198.46484375,0.0,141.19769287109375,1.0,283.1499938964844,284.7172546386719,298.7355651855469,300.3912048339844,293.1499938964844,293.1499938964844,283.1499938964844,30400.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362632870674133,1.0,0.0,0.0,3.6725411415100098,3.6725645065307617,8.999671194942493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.05908203125,0.0,1516.2388916015625,1895.4371337890625,0.0,631.6337890625,0.90727037191391,1.0,0.0,3.0,1.0,0.0
17657820,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.9374013543128968,0.3486106395721435,0.1348946392536163,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.990454077720642,0.176872044801712,0.1676782220602035,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.9224504828453064,0.1436332762241363,0.1006652191281318,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.9734262824058532,0.1663245111703872,0.1579689532518386,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.8860174417495728,0.1283177137374878,0.5777038931846619,285.7801513671875,284.95001220703125,300.3248596191406,295.6309509277344,298.36785888671875,297.81610107421875,285.7998352050781,1.0,0.2484766989946365,1.0,0.050000000745058,0.5667014122009277,1.0,-1.3657182455062866,0.0004018914478365,1.365316390991211,-0.3002075850963592,1.0,1.0,0.0,21.466976165771484,94.0,26802.46875,0.0,196.1897430419922,1.0,283.1499938964844,284.852294921875,298.7612609863281,300.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,31543.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624316930770874,1.0,0.0,0.0,3.740936279296875,3.740960359573364,9.338000950265268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.93017578125,0.0,1602.5391845703125,1895.4371337890625,0.0,740.3977661132812,0.9240646362304688,1.0,0.0,3.0,1.0,0.0
17657880,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.9374013543128968,0.3486106395721435,0.1348946392536163,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.990454077720642,0.176872044801712,0.1676782220602035,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.9224504828453064,0.1436332762241363,0.1006652191281318,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.9734262824058532,0.1663245111703872,0.1579689532518386,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.8860174417495728,0.1283177137374878,0.5777038931846619,285.7801513671875,284.95001220703125,300.3248596191406,295.6309509277344,298.36785888671875,297.81610107421875,285.7998352050781,1.0,0.2484766989946365,1.0,0.050000000745058,0.5667014122009277,1.0,-1.3657182455062866,0.0004018914478365,1.365316390991211,-0.3002075850963592,1.0,1.0,0.0,21.466976165771484,94.0,26802.46875,0.0,196.1897430419922,1.0,283.1499938964844,284.852294921875,298.7612609863281,300.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,31543.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624316930770874,1.0,0.0,0.0,3.740936279296875,3.740960359573364,9.338000950265268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.93017578125,0.0,1602.5391845703125,1895.4371337890625,0.0,740.3977661132812,0.9240646362304688,1.0,0.0,3.0,1.0,0.0
17657940,297.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.9969834685325624,0.3428284525871277,0.2316316962242126,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8759429454803467,0.1757103055715561,0.1669382601976394,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8230041861534119,0.1451041847467422,0.1016018539667129,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.8604047894477844,0.1668081134557724,0.1582401245832443,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.7922457456588745,0.1289730817079544,0.5816044211387634,285.9403381347656,284.95001220703125,300.3500061035156,295.643310546875,298.3177185058594,297.7188415527344,285.9520874023437,1.0,0.2790253758430481,1.0,0.050000000745058,0.5617049932479858,1.0,-1.4934653043746948,0.0004835604631807,1.4929817914962769,-0.3398174047470093,1.0,1.0,0.0,31.577682495117188,114.0,28932.83203125,0.0,270.4486694335937,1.0,283.1499938964844,284.9583740234375,298.7779541015625,300.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,32678.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589853823184967,1.0,0.0,0.0,3.807607889175415,3.8076329231262207,9.673813110566698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.4189453125,0.0,1689.7576904296875,1895.4371337890625,0.0,873.8739013671875,0.9404389262199402,1.0,0.0,3.0,1.0,0.0
17658000,297.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.9969834685325624,0.3428284525871277,0.2316316962242126,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8759429454803467,0.1757103055715561,0.1669382601976394,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8230041861534119,0.1451041847467422,0.1016018539667129,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.8604047894477844,0.1668081134557724,0.1582401245832443,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.7922457456588745,0.1289730817079544,0.5816044211387634,285.9403381347656,284.95001220703125,300.3500061035156,295.643310546875,298.3177185058594,297.7188415527344,285.9520874023437,1.0,0.2790253758430481,1.0,0.050000000745058,0.5617049932479858,1.0,-1.4934653043746948,0.0004835604631807,1.4929817914962769,-0.3398174047470093,1.0,1.0,0.0,31.577682495117188,114.0,28932.83203125,0.0,270.4486694335937,1.0,283.1499938964844,284.9583740234375,298.7779541015625,300.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,32678.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589853823184967,1.0,0.0,0.0,3.807607889175415,3.8076329231262207,9.673813110566698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.4189453125,0.0,1689.7576904296875,1895.4371337890625,0.0,873.8739013671875,0.9404389262199402,1.0,0.0,3.0,1.0,0.0
17658060,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.9734269976615906,0.3266966342926025,0.2980515658855438,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.7866793274879456,0.1769087761640548,0.168352872133255,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.7406477332115173,0.1473426222801208,0.1035685911774635,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.7739649415016174,0.1687306761741638,0.1604921519756317,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.7118270993232727,0.1291498839855194,0.5862053632736206,286.0415954589844,284.95001220703125,300.3780517578125,295.6579895019531,298.2044372558594,297.56005859375,286.04620361328125,1.0,0.3111732900142669,1.0,0.050000000745058,0.5567114353179932,1.0,-1.5857023000717163,0.0005519855767488,1.5851503610610962,-0.3616893887519836,1.0,1.0,0.0,48.965633392333984,102.0,30327.7421875,0.0,359.76129150390625,1.0,283.1499938964844,285.02056884765625,298.7690734863281,300.8217163085937,293.1499938964844,293.1499938964844,283.04998779296875,33785.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121422648429871,1.0,0.0,0.0,3.871575593948364,3.8716013431549072,1.000158363240189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.01806640625,0.0,1776.3603515625,1895.4371337890625,0.0,998.490234375,0.955160915851593,1.0,0.0,3.0,1.0,0.0
17658120,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.9734269976615906,0.3266966342926025,0.2980515658855438,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.7866793274879456,0.1769087761640548,0.168352872133255,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.7406477332115173,0.1473426222801208,0.1035685911774635,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.7739649415016174,0.1687306761741638,0.1604921519756317,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.7118270993232727,0.1291498839855194,0.5862053632736206,286.0415954589844,284.95001220703125,300.3780517578125,295.6579895019531,298.2044372558594,297.56005859375,286.04620361328125,1.0,0.3111732900142669,1.0,0.050000000745058,0.5567114353179932,1.0,-1.5857023000717163,0.0005519855767488,1.5851503610610962,-0.3616893887519836,1.0,1.0,0.0,48.965633392333984,102.0,30327.7421875,0.0,359.76129150390625,1.0,283.1499938964844,285.02056884765625,298.7690734863281,300.8217163085937,293.1499938964844,293.1499938964844,283.04998779296875,33785.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121422648429871,1.0,0.0,0.0,3.871575593948364,3.8716013431549072,1.000158363240189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.01806640625,0.0,1776.3603515625,1895.4371337890625,0.0,998.490234375,0.955160915851593,1.0,0.0,3.0,1.0,0.0
