time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658180,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.8911961913108826,0.3205096125602722,0.2901251912117004,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.7358196377754211,0.1784062832593917,0.1704370081424713,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.6940754055976868,0.1491630971431732,0.1054477021098136,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.7256414890289307,0.1704828888177871,0.1629140228033065,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.6602164506912231,0.1285928338766098,0.5876494646072388,285.94677734375,284.95001220703125,300.4078674316406,295.6742858886719,298.1463623046875,297.47515869140625,285.9441833496094,1.0,0.3280377089977264,1.0,0.050000000745058,0.5517178773880005,1.0,-1.5801492929458618,0.0005599548458121,1.5795893669128418,-0.3603573143482208,1.0,1.0,0.0,66.18588256835938,90.0,30537.7109375,0.0,404.5175476074219,1.0,283.0511474609375,284.9120178222656,298.7496032714844,300.85662841796875,293.1499938964844,293.1499938964844,282.75,34735.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290188431739807,1.0,0.0,0.0,3.925626754760742,3.9256532192230233,1.0282797120453324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.5751953125,0.0,1851.8035888671875,1895.4371337890625,0.0,1101.99462890625,0.9663514494895936,1.0,0.0,3.0,1.0,0.0
17658240,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.8911961913108826,0.3205096125602722,0.2901251912117004,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.7358196377754211,0.1784062832593917,0.1704370081424713,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.6940754055976868,0.1491630971431732,0.1054477021098136,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.7256414890289307,0.1704828888177871,0.1629140228033065,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.6602164506912231,0.1285928338766098,0.5876494646072388,285.94677734375,284.95001220703125,300.4078674316406,295.6742858886719,298.1463623046875,297.47515869140625,285.9441833496094,1.0,0.3280377089977264,1.0,0.050000000745058,0.5517178773880005,1.0,-1.5801492929458618,0.0005599548458121,1.5795893669128418,-0.3603573143482208,1.0,1.0,0.0,66.18588256835938,90.0,30537.7109375,0.0,404.5175476074219,1.0,283.0511474609375,284.9120178222656,298.7496032714844,300.85662841796875,293.1499938964844,293.1499938964844,282.75,34735.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290188431739807,1.0,0.0,0.0,3.925626754760742,3.9256532192230233,1.0282797120453324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.5751953125,0.0,1851.8035888671875,1895.4371337890625,0.0,1101.99462890625,0.9663514494895936,1.0,0.0,3.0,1.0,0.0
17658300,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.876905620098114,0.3200555145740509,0.2894326746463775,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.7268389463424683,0.1790970116853714,0.1713171005249023,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.6846089959144592,0.1498451232910156,0.1061262115836143,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.7167465686798096,0.1712122857570648,0.1638512015342712,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.6500207781791687,0.1281980276107788,0.5869621634483337,285.7961120605469,284.95001220703125,300.42340087890625,295.6829833984375,298.1336364746094,297.45379638671875,285.7701110839844,1.0,0.3328311741352081,1.0,0.050000000745058,0.5492210388183594,1.0,-1.581489086151123,0.0005668752710334,1.580922245979309,-0.3607058823108673,1.0,1.0,0.0,70.85340118408203,90.0,31403.033203125,0.0,417.8424987792969,1.0,282.7915344238281,284.71466064453125,298.7813415527344,301.0083923339844,293.1499938964844,293.1499938964844,282.75,35022.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400185823440552,1.0,0.0,0.0,3.941810369491577,3.941837310791016,1.0367755294282688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.482421875,0.0,1874.8009033203125,1895.4371337890625,0.0,1173.3951416015625,0.9702019095420836,1.0,0.0,3.0,1.0,0.0
17658360,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8690677881240845,0.3199559450149536,0.2892731130123138,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7218815684318542,0.1796597838401794,0.1720099151134491,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.6793778538703918,0.1503241211175918,0.1066057160496711,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7116453051567078,0.1717854738235473,0.1645677983760833,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.6439247131347656,0.127675861120224,0.585407018661499,285.7073974609375,284.95001220703125,300.4393310546875,295.6920166015625,298.1231384277344,297.435302734375,285.7030334472656,1.0,0.3356364369392395,1.0,0.050000000745058,0.5467236638069153,1.0,-1.5816996097564695,0.0005731879500672,1.5811264514923096,-0.3607713580131531,1.0,1.0,0.0,73.74737548828125,78.0,31387.181640625,0.0,425.7831115722656,1.0,282.7546691894531,284.6546936035156,298.7506408691406,300.930419921875,293.1499938964844,293.1499938964844,282.45001220703125,35243.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439879536628723,1.0,0.0,0.0,3.954259872436523,3.954286813735962,1.0433348052174551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.0849609375,0.0,1892.620849609375,1895.4371337890625,0.0,1199.8907470703125,0.973163604736328,1.0,0.0,3.0,1.0,0.0
17658420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8648865222930908,0.320079892873764,0.2894127070903778,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.7195886969566345,0.1803962141275406,0.1728392243385315,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.6768611669540405,0.1508219391107559,0.1070820167660713,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.7092236876487732,0.1724900305271148,0.1653842777013778,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.6395620107650757,0.1267250329256057,0.581790030002594,285.48541259765625,284.95001220703125,300.4644775390625,295.7065124511719,298.1098327636719,297.4104919433594,285.4759826660156,1.0,0.3369277715682983,1.0,0.050000000745058,0.542901873588562,1.0,-1.580074667930603,0.0005817880737595,1.5794929265975952,-0.360409140586853,1.0,1.0,0.0,75.43992614746094,78.0,32179.056640625,0.0,429.4834899902344,1.0,282.4658203125,284.4114990234375,298.7608947753906,301.0074462890625,293.1499938964844,293.1499938964844,282.45001220703125,35491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535791158676147,1.0,0.0,0.0,3.968109846115112,3.96813702583313,1.0506562375667272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.81103515625,0.0,1912.577392578125,1895.4371337890625,0.0,1265.45068359375,0.9764581918716432,1.0,0.0,3.0,1.0,0.0
17658480,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8650237917900085,0.3201646506786346,0.2894393503665924,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.7199277281761169,0.1806063801050186,0.1730303466320037,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.6771368980407715,0.1509371399879455,0.1071639508008956,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.7095807194709778,0.1726799309253692,0.1655613332986831,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.6391465067863464,0.1264149397611618,0.5803834199905396,285.46435546875,284.95001220703125,300.47235107421875,295.71112060546875,298.10626220703125,297.4034729003906,285.45904541015625,1.0,0.3366662263870239,1.0,0.050000000745058,0.5417289137840271,1.0,-1.578958511352539,0.0005840604426339,1.5783743858337402,-0.3601554036140442,1.0,1.0,0.0,75.37371826171875,66.0,32154.490234375,0.0,428.6986389160156,1.0,282.45684814453125,284.3957824707031,298.7430725097656,300.9695739746094,293.1499938964844,293.1499938964844,282.1499938964844,35548.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532019376754761,1.0,0.0,0.0,3.971316576004028,3.971343755722046,1.0523550599828011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6015625,0.0,1917.218017578125,1895.4371337890625,0.0,1262.83203125,0.9772209525108336,1.0,0.0,3.0,1.0,0.0
17658540,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.8711323142051697,0.3203423917293548,0.289539486169815,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7254674434661865,0.1813730001449585,0.1737009435892105,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.6825546622276306,0.1512352079153061,0.1073522046208381,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7153353691101074,0.1733293086290359,0.1661347597837448,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.6410335302352905,0.1250073313713073,0.5737624764442444,285.2137145996094,284.95001220703125,300.5067749023437,295.7314453125,298.0921630859375,297.3749389648437,285.2091064453125,1.0,0.3331711590290069,1.0,0.050000000745058,0.5367341637611389,1.0,-1.572851300239563,0.0005930698243901,1.572258234024048,-0.3587425947189331,1.0,1.0,0.0,72.8858871459961,54.0,32847.390625,0.0,418.7112426757813,1.0,282.15728759765625,284.13287353515625,298.7479553222656,301.0113220214844,293.1499938964844,293.1499938964844,281.8500061035156,35731.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596506834030151,1.0,0.0,0.0,3.9815194606781006,3.981546878814697,1.0577692819424556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.08740234375,0.0,1932.032958984375,1895.4371337890625,0.0,1308.045166015625,0.9796478152275084,1.0,0.0,3.0,1.0,0.0
17658600,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.8711323142051697,0.3203423917293548,0.289539486169815,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7254674434661865,0.1813730001449585,0.1737009435892105,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.6825546622276306,0.1512352079153061,0.1073522046208381,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7153353691101074,0.1733293086290359,0.1661347597837448,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.6410335302352905,0.1250073313713073,0.5737624764442444,285.2137145996094,284.95001220703125,300.5067749023437,295.7314453125,298.0921630859375,297.3749389648437,285.2091064453125,1.0,0.3331711590290069,1.0,0.050000000745058,0.5367341637611389,1.0,-1.572851300239563,0.0005930698243901,1.572258234024048,-0.3587425947189331,1.0,1.0,0.0,72.8858871459961,54.0,32847.390625,0.0,418.7112426757813,1.0,282.15728759765625,284.13287353515625,298.7479553222656,301.0113220214844,293.1499938964844,293.1499938964844,281.8500061035156,35731.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596506834030151,1.0,0.0,0.0,3.9815194606781006,3.981546878814697,1.0577692819424556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.08740234375,0.0,1932.032958984375,1895.4371337890625,0.0,1308.045166015625,0.9796478152275084,1.0,0.0,3.0,1.0,0.0
17658660,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8853940963745117,0.3203663825988769,0.289406418800354,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7369409203529358,0.1820304989814758,0.1741413027048111,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6943119168281555,0.1513589918613433,0.1073139086365699,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7267190217971802,0.1738305240869522,0.1664355248212814,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6484020948410034,0.1235365867614746,0.5662562847137451,284.96197509765625,284.95001220703125,300.5424499511719,295.7528991699219,298.080322265625,297.3490295410156,284.9572448730469,1.0,0.3264676034450531,1.0,0.050000000745058,0.5317381620407104,1.0,-1.56452476978302,0.0006009328644722,1.5639238357543943,-0.3567991852760315,0.993553876876831,0.993553876876831,0.0,67.55693054199219,42.0,33489.35546875,0.0,400.02783203125,1.0,281.85723876953125,283.8684387207031,298.7626953125,301.0620422363281,293.1499938964844,293.1499938964844,281.54998779296875,35859.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648088693618774,1.0,0.0,0.0,3.987326145172119,3.987353563308716,1.060856902768137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.48876953125,0.0,1940.6944580078125,1895.4371337890625,0.0,1344.87548828125,0.981022298336029,1.0,0.0,3.0,1.0,0.0
17658720,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8853940963745117,0.3203663825988769,0.289406418800354,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7369409203529358,0.1820304989814758,0.1741413027048111,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6943119168281555,0.1513589918613433,0.1073139086365699,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7267190217971802,0.1738305240869522,0.1664355248212814,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6484020948410034,0.1235365867614746,0.5662562847137451,284.96197509765625,284.95001220703125,300.5424499511719,295.7528991699219,298.080322265625,297.3490295410156,284.9572448730469,1.0,0.3264676034450531,1.0,0.050000000745058,0.5317381620407104,1.0,-1.56452476978302,0.0006009328644722,1.5639238357543943,-0.3567991852760315,0.993553876876831,0.993553876876831,0.0,67.55693054199219,42.0,33489.35546875,0.0,400.02783203125,1.0,281.85723876953125,283.8684387207031,298.7626953125,301.0620422363281,293.1499938964844,293.1499938964844,281.54998779296875,35859.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648088693618774,1.0,0.0,0.0,3.987326145172119,3.987353563308716,1.060856902768137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.48876953125,0.0,1940.6944580078125,1895.4371337890625,0.0,1344.87548828125,0.981022298336029,1.0,0.0,3.0,1.0,0.0
17658780,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.9081827998161316,0.3203982710838318,0.2891121208667755,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.754974901676178,0.1826862692832946,0.1744556128978729,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7123503088951111,0.1514551192522049,0.1071593016386032,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7439106106758118,0.1743039041757583,0.1665841788053512,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.6617273688316345,0.1220782697200775,0.5582846403121948,284.7913818359375,284.95001220703125,300.57928466796875,295.7753601074219,298.0713195800781,297.3264465332031,284.80389404296875,1.0,0.317470520734787,1.0,0.050000000745058,0.5267421007156372,1.0,-1.5549710988998413,0.0006083061452955,1.5543628931045532,-0.3545593321323395,0.8059441447257996,0.8059441447257996,0.0,60.3184814453125,30.0,33439.47265625,0.0,375.838623046875,1.0,281.555908203125,283.7372436523437,298.7721252441406,301.07208251953125,293.1499938964844,293.1499938964844,281.8500061035156,46756.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677880883216858,1.0,0.0,0.0,3.643630027770996,3.643656015396118,8.858534101818805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.77783203125,0.0,1606.43408203125,1895.4371337890625,0.0,1366.4111328125,0.9111378192901612,1.0,0.0,3.0,1.0,0.0
17658840,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.9081827998161316,0.3203982710838318,0.2891121208667755,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.754974901676178,0.1826862692832946,0.1744556128978729,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7123503088951111,0.1514551192522049,0.1071593016386032,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7439106106758118,0.1743039041757583,0.1665841788053512,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.6617273688316345,0.1220782697200775,0.5582846403121948,284.7913818359375,284.95001220703125,300.57928466796875,295.7753601074219,298.0713195800781,297.3264465332031,284.80389404296875,1.0,0.317470520734787,1.0,0.050000000745058,0.5267421007156372,1.0,-1.5549710988998413,0.0006083061452955,1.5543628931045532,-0.3545593321323395,0.8059441447257996,0.8059441447257996,0.0,60.3184814453125,30.0,33439.47265625,0.0,375.838623046875,1.0,281.555908203125,283.7372436523437,298.7721252441406,301.07208251953125,293.1499938964844,293.1499938964844,281.8500061035156,46756.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677880883216858,1.0,0.0,0.0,3.643630027770996,3.643656015396118,8.858534101818805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.77783203125,0.0,1606.43408203125,1895.4371337890625,0.0,1366.4111328125,0.9111378192901612,1.0,0.0,3.0,1.0,0.0
17658900,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9260194301605223,0.3212326467037201,0.289306640625,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7680546641349792,0.1833718568086624,0.1747517585754394,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7239654660224915,0.1518465429544448,0.1071778088808059,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.756297767162323,0.1748770326375961,0.1667835563421249,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6719622015953064,0.1216277033090591,0.554786205291748,284.97833251953125,284.95001220703125,300.5980834960937,295.78692626953125,298.0714111328125,297.3208312988281,285.00164794921875,1.0,0.312359482049942,1.0,0.050000000745058,0.5242441296577454,1.0,-1.5516183376312256,0.0006132000708021,1.5510051250457764,-0.3538044095039367,0.9055513143539428,0.9055513143539428,0.0,56.04512786865234,30.0,32738.859375,0.0,362.85302734375,1.0,281.80059814453125,283.9490051269531,298.69287109375,300.8334045410156,293.1499938964844,293.1499938964844,281.8500061035156,38103.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534664630889893,1.0,0.0,0.0,3.618401765823364,3.6184258460998535,8.73628721365094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.142578125,0.0,1513.8975830078125,1895.4371337890625,0.0,1264.6683349609375,0.9036652445793152,1.0,0.0,3.0,1.0,0.0
17658960,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9501086473464966,0.3225506246089935,0.2901535034179687,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7859131097793579,0.1843522042036056,0.17537322640419,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.739003598690033,0.1525183916091919,0.1074265390634536,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7733880877494812,0.1757318526506424,0.1672916412353515,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6864524483680725,0.1214497983455658,0.5525494813919067,285.02227783203125,284.95001220703125,300.6171569824219,295.7987060546875,298.0749206542969,297.3195495605469,285.0203552246094,1.0,0.3070195019245147,1.0,0.050000000745058,0.5217460989952087,1.0,-1.5516016483306885,0.0006207196856848,1.5509809255599976,-0.3538359105587005,0.9558239579200744,0.9558239579200744,0.0,51.25498580932617,25.0,32827.73046875,0.0,350.235107421875,1.0,281.842529296875,283.952392578125,298.7166442871094,300.8890075683594,293.1499938964844,293.1499938964844,281.54998779296875,33698.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453301906585693,1.0,0.0,0.0,3.720573663711548,3.720597982406616,9.236620712727016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.03857421875,0.0,1595.56103515625,1895.4371337890625,0.0,1208.935302734375,0.919754683971405,1.0,0.0,3.0,1.0,0.0
17659020,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9920510649681092,0.3239683806896209,0.2914526760578155,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8232954740524292,0.186032697558403,0.1767343133687973,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7726680040359497,0.1535731852054596,0.107997253537178,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.810802161693573,0.1771718710660934,0.1684228777885437,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7172873616218567,0.1210563853383064,0.5493831038475037,284.8533935546875,284.95001220703125,300.6558837890625,295.82281494140625,298.078125,297.3121643066406,284.86181640625,1.0,0.2982329130172729,1.0,0.050000000745058,0.5167500376701355,1.0,-1.5530383586883545,0.0006374284275807,1.5524009466171265,-0.3541710972785949,0.8151029944419861,0.8151029944419861,0.0,43.177242279052734,25.0,33169.15625,0.0,329.68914794921875,1.0,281.5575561523437,283.8006286621094,298.8369445800781,301.0943603515625,293.1499938964844,293.1499938964844,281.8500061035156,42649.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535259485244751,1.0,0.0,0.0,3.522550582885742,3.5225744247436523,8.27956966986676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.23291015625,0.0,1443.958740234375,1895.4371337890625,0.0,1265.081298828125,0.8814269304275513,1.0,0.0,3.0,1.0,0.0
17659080,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9920510649681092,0.3239683806896209,0.2914526760578155,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8232954740524292,0.186032697558403,0.1767343133687973,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7726680040359497,0.1535731852054596,0.107997253537178,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.810802161693573,0.1771718710660934,0.1684228777885437,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7172873616218567,0.1210563853383064,0.5493831038475037,284.8533935546875,284.95001220703125,300.6558837890625,295.82281494140625,298.078125,297.3121643066406,284.86181640625,1.0,0.2982329130172729,1.0,0.050000000745058,0.5167500376701355,1.0,-1.5530383586883545,0.0006374284275807,1.5524009466171265,-0.3541710972785949,0.8151029944419861,0.8151029944419861,0.0,43.177242279052734,25.0,33169.15625,0.0,329.68914794921875,1.0,281.5575561523437,283.8006286621094,298.8369445800781,301.0943603515625,293.1499938964844,293.1499938964844,281.8500061035156,42649.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535259485244751,1.0,0.0,0.0,3.522550582885742,3.5225744247436523,8.27956966986676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.23291015625,0.0,1443.958740234375,1895.4371337890625,0.0,1265.081298828125,0.8814269304275513,1.0,0.0,3.0,1.0,0.0
17659140,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.3281591236591339,0.277191698551178,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8474038243293762,0.1881713420152664,0.1784168928861618,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7967666983604431,0.1550585776567459,0.1087917387485504,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.834356427192688,0.17904032766819,0.169860303401947,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7353698015213013,0.1210812404751777,0.5479884743690491,285.0384216308594,284.95001220703125,300.6954040527344,295.8475952148437,298.0900573730469,297.315673828125,285.0335998535156,1.0,0.2916223406791687,1.0,0.050000000745058,0.5117539763450623,1.0,-1.5393002033233645,0.0006429033237509,1.538657307624817,-0.3501447737216949,0.9588246941566468,0.9588246941566468,0.0,38.85834503173828,25.0,32503.0234375,0.0,311.70611572265625,1.0,281.84185791015625,283.9696350097656,298.7968444824219,300.9552307128906,293.1499938964844,293.1499938964844,281.54998779296875,32288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385778188705444,1.0,0.0,0.0,3.656411409378052,3.656435012817383,8.920792424760293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.7529296875,0.0,1512.4952392578125,1895.4371337890625,0.0,1163.872802734375,0.9042181968688964,1.0,0.0,3.0,1.0,0.0
17659200,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.3281591236591339,0.277191698551178,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8474038243293762,0.1881713420152664,0.1784168928861618,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7967666983604431,0.1550585776567459,0.1087917387485504,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.834356427192688,0.17904032766819,0.169860303401947,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7353698015213013,0.1210812404751777,0.5479884743690491,285.0384216308594,284.95001220703125,300.6954040527344,295.8475952148437,298.0900573730469,297.315673828125,285.0335998535156,1.0,0.2916223406791687,1.0,0.050000000745058,0.5117539763450623,1.0,-1.5393002033233645,0.0006429033237509,1.538657307624817,-0.3501447737216949,0.9588246941566468,0.9588246941566468,0.0,38.85834503173828,25.0,32503.0234375,0.0,311.70611572265625,1.0,281.84185791015625,283.9696350097656,298.7968444824219,300.9552307128906,293.1499938964844,293.1499938964844,281.54998779296875,32288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385778188705444,1.0,0.0,0.0,3.656411409378052,3.656435012817383,8.920792424760293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.7529296875,0.0,1512.4952392578125,1895.4371337890625,0.0,1163.872802734375,0.9042181968688964,1.0,0.0,3.0,1.0,0.0
17659260,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.3355007767677307,0.2606285810470581,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8673952221870422,0.1899965852499008,0.180191084742546,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8154381513595581,0.1562287658452987,0.1096430495381355,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8531873226165771,0.1806031167507171,0.1713823229074478,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7496610283851624,0.121131382882595,0.5479649901390076,284.8404846191406,284.95001220703125,300.7355651855469,295.8729248046875,298.1083374023437,297.3291320800781,284.8485717773437,1.0,0.2863189578056335,1.0,0.050000000745058,0.5067583918571472,1.0,-1.5240169763565063,0.0006475889822468,1.5233694314956665,-0.3468985557556152,0.7984616160392761,0.7984616160392761,0.0,35.94752502441406,28.0,32465.51953125,0.0,297.1101379394531,1.0,281.5580139160156,283.79803466796875,298.8949279785156,301.12335205078125,293.1499938964844,293.1499938964844,281.8500061035156,43144.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484730243682861,1.0,0.0,0.0,3.4510743618011475,3.4510977268218994,7.946976552375418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.35205078125,0.0,1373.4534912109375,1895.4371337890625,0.0,1230.2803955078125,0.8657986521720886,1.0,0.0,3.0,1.0,0.0
17659320,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.3355007767677307,0.2606285810470581,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8673952221870422,0.1899965852499008,0.180191084742546,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8154381513595581,0.1562287658452987,0.1096430495381355,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8531873226165771,0.1806031167507171,0.1713823229074478,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7496610283851624,0.121131382882595,0.5479649901390076,284.8404846191406,284.95001220703125,300.7355651855469,295.8729248046875,298.1083374023437,297.3291320800781,284.8485717773437,1.0,0.2863189578056335,1.0,0.050000000745058,0.5067583918571472,1.0,-1.5240169763565063,0.0006475889822468,1.5233694314956665,-0.3468985557556152,0.7984616160392761,0.7984616160392761,0.0,35.94752502441406,28.0,32465.51953125,0.0,297.1101379394531,1.0,281.5580139160156,283.79803466796875,298.8949279785156,301.12335205078125,293.1499938964844,293.1499938964844,281.8500061035156,43144.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484730243682861,1.0,0.0,0.0,3.4510743618011475,3.4510977268218994,7.946976552375418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.35205078125,0.0,1373.4534912109375,1895.4371337890625,0.0,1230.2803955078125,0.8657986521720886,1.0,0.0,3.0,1.0,0.0
17659380,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.3444775640964508,0.2488134950399398,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8834486603736877,0.192243292927742,0.1820611506700515,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8288828730583191,0.1578065752983093,0.1105635315179824,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8682927489280701,0.1825552135705948,0.1729855090379715,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7609460353851318,0.1216385513544082,0.5491083264350891,285.0337219238281,284.95001220703125,300.7762145996094,295.898681640625,298.1352233886719,297.3524780273437,285.0295104980469,1.0,0.2833643853664398,1.0,0.050000000745058,0.5017627477645874,1.0,-1.516473412513733,0.0006587863899767,1.5158146619796753,-0.3449412584304809,0.9397473335266112,0.9397473335266112,0.0,34.12453079223633,31.0,31923.2734375,0.0,289.0220031738281,1.0,281.84136962890625,283.9741516113281,298.841552734375,300.9625244140625,293.1499938964844,293.1499938964844,281.54998779296875,32144.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318319439888,1.0,0.0,0.0,3.582372665405273,3.582395315170288,8.563175697418046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.94189453125,0.0,1430.908203125,1895.4371337890625,0.0,1119.9671630859375,0.887402355670929,1.0,0.0,3.0,1.0,0.0
17659440,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.3444775640964508,0.2488134950399398,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8834486603736877,0.192243292927742,0.1820611506700515,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8288828730583191,0.1578065752983093,0.1105635315179824,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8682927489280701,0.1825552135705948,0.1729855090379715,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7609460353851318,0.1216385513544082,0.5491083264350891,285.0337219238281,284.95001220703125,300.7762145996094,295.898681640625,298.1352233886719,297.3524780273437,285.0295104980469,1.0,0.2833643853664398,1.0,0.050000000745058,0.5017627477645874,1.0,-1.516473412513733,0.0006587863899767,1.5158146619796753,-0.3449412584304809,0.9397473335266112,0.9397473335266112,0.0,34.12453079223633,31.0,31923.2734375,0.0,289.0220031738281,1.0,281.84136962890625,283.9741516113281,298.841552734375,300.9625244140625,293.1499938964844,293.1499938964844,281.54998779296875,32144.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318319439888,1.0,0.0,0.0,3.582372665405273,3.582395315170288,8.563175697418046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.94189453125,0.0,1430.908203125,1895.4371337890625,0.0,1119.9671630859375,0.887402355670929,1.0,0.0,3.0,1.0,0.0
17659500,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9989211559295654,0.3486825823783874,0.2443285435438156,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8902130126953125,0.193319633603096,0.1831443309783935,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8344335556030273,0.158547505736351,0.1111282184720039,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8746786117553711,0.1834843456745147,0.1739263832569122,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7657389640808105,0.1219398453831672,0.550529420375824,284.8848571777344,284.95001220703125,300.7967224121094,295.9117126464844,298.1477355957031,297.3628845214844,284.8617553710937,1.0,0.2826452553272247,1.0,0.050000000745058,0.4992648959159851,1.0,-1.5159026384353638,0.0006672209128737,1.515235424041748,-0.3447604477405548,0.8486625552177429,0.8486625552177429,0.0,33.52179718017578,31.0,32593.93359375,0.0,287.2535095214844,1.0,281.5997314453125,283.7894592285156,298.94122314453125,301.1963195800781,293.1499938964844,293.1499938964844,281.54998779296875,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393146514892578,1.0,0.0,0.0,3.583207845687866,3.583231210708618,8.567168379158829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.35302734375,0.0,1461.37353515625,1895.4371337890625,0.0,1168.7364501953125,0.8877901434898376,1.0,0.0,3.0,1.0,0.0
17659560,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9985881447792052,0.352330595254898,0.2415601015090942,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8947678208351135,0.1942213326692581,0.1840383559465408,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8380597233772278,0.1591207385063171,0.1115579903125763,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8789440393447876,0.184243306517601,0.1746850758790969,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7687529921531677,0.1221306547522544,0.5514955520629883,284.85723876953125,284.95001220703125,300.8172607421875,295.9247741699219,298.15740966796875,297.3694152832031,284.8666687011719,1.0,0.2823460698127746,1.0,0.050000000745058,0.4967670738697052,1.0,-1.5162382125854492,0.0006766138831153,1.515561580657959,-0.3448123335838318,0.798097550868988,0.798097550868988,0.0,33.1748161315918,34.0,32260.7890625,0.0,286.5583801269531,1.0,281.55865478515625,283.8202209472656,298.9503173828125,301.156494140625,293.1499938964844,293.1499938964844,281.8500061035156,42247.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422337293624878,1.0,0.0,0.0,3.3963961601257324,3.396419048309326,7.697150863350544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.53466796875,0.0,1312.39794921875,1895.4371337890625,0.0,1188.1343994140625,0.8536335825920105,1.0,0.0,3.0,1.0,0.0
17659620,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9981729984283448,0.3598238229751587,0.2385612726211547,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9015137553215028,0.1966000497341156,0.1860944479703903,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8433975577354431,0.1608192771673202,0.1126088500022888,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8851949572563171,0.1862986534833908,0.1764473766088485,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7728339433670044,0.1228881329298019,0.5542523264884949,285.05340576171875,284.95001220703125,300.85858154296875,295.9510498046875,298.17938232421875,297.3851318359375,285.0496826171875,1.0,0.2828985154628753,1.0,0.050000000745058,0.491771399974823,1.0,-1.5217887163162231,0.0007002985221333,1.521088480949402,-0.3462229073047638,0.9532524347305298,0.9532524347305298,0.0,32.8985595703125,37.0,32056.75,0.0,288.4717712402344,1.0,281.8411560058594,283.99090576171875,298.907470703125,301.0299987792969,293.1499938964844,293.1499938964844,281.54998779296875,31228.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284874081611633,1.0,0.0,0.0,3.569010257720948,3.569032669067383,8.499412160745123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.3837890625,0.0,1410.0057373046875,1895.4371337890625,0.0,1098.621826171875,0.8837700486183167,1.0,0.0,3.0,1.0,0.0
17659680,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9981729984283448,0.3598238229751587,0.2385612726211547,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9015137553215028,0.1966000497341156,0.1860944479703903,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8433975577354431,0.1608192771673202,0.1126088500022888,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8851949572563171,0.1862986534833908,0.1764473766088485,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7728339433670044,0.1228881329298019,0.5542523264884949,285.05340576171875,284.95001220703125,300.85858154296875,295.9510498046875,298.17938232421875,297.3851318359375,285.0496826171875,1.0,0.2828985154628753,1.0,0.050000000745058,0.491771399974823,1.0,-1.5217887163162231,0.0007002985221333,1.521088480949402,-0.3462229073047638,0.9532524347305298,0.9532524347305298,0.0,32.8985595703125,37.0,32056.75,0.0,288.4717712402344,1.0,281.8411560058594,283.99090576171875,298.907470703125,301.0299987792969,293.1499938964844,293.1499938964844,281.54998779296875,31228.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284874081611633,1.0,0.0,0.0,3.569010257720948,3.569032669067383,8.499412160745123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.3837890625,0.0,1410.0057373046875,1895.4371337890625,0.0,1098.621826171875,0.8837700486183167,1.0,0.0,3.0,1.0,0.0
17659740,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9982950687408448,0.365570455789566,0.2393992096185684,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9040789604187012,0.1986421793699264,0.1881958842277526,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8451520800590515,0.1621867418289184,0.1136873289942741,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.887362003326416,0.1880250126123428,0.1782457828521728,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7734834551811218,0.1234325915575027,0.5572986006736755,284.8663635253906,284.95001220703125,300.8999938964844,295.9774169921875,298.1938781738281,297.390869140625,284.8741455078125,1.0,0.2847902178764343,1.0,0.050000000745058,0.4867756962776184,1.0,-1.5324269533157349,0.0007297481643036,1.5316972732543943,-0.3489303290843963,0.8171999454498291,0.8171999454498291,0.0,33.18644714355469,40.0,32706.869140625,0.0,294.218017578125,1.0,281.557861328125,283.81475830078125,299.020263671875,301.25067138671875,293.1499938964844,293.1499938964844,281.8500061035156,40544.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423049569129944,1.0,0.0,0.0,3.4525396823883057,3.4525625705718994,7.953726708365139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5615234375,0.0,1356.546630859375,1895.4371337890625,0.0,1188.6103515625,0.8642992377281189,1.0,0.0,3.0,1.0,0.0
17659800,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9982950687408448,0.365570455789566,0.2393992096185684,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9040789604187012,0.1986421793699264,0.1881958842277526,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8451520800590515,0.1621867418289184,0.1136873289942741,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.887362003326416,0.1880250126123428,0.1782457828521728,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7734834551811218,0.1234325915575027,0.5572986006736755,284.8663635253906,284.95001220703125,300.8999938964844,295.9774169921875,298.1938781738281,297.390869140625,284.8741455078125,1.0,0.2847902178764343,1.0,0.050000000745058,0.4867756962776184,1.0,-1.5324269533157349,0.0007297481643036,1.5316972732543943,-0.3489303290843963,0.8171999454498291,0.8171999454498291,0.0,33.18644714355469,40.0,32706.869140625,0.0,294.218017578125,1.0,281.557861328125,283.81475830078125,299.020263671875,301.25067138671875,293.1499938964844,293.1499938964844,281.8500061035156,40544.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423049569129944,1.0,0.0,0.0,3.4525396823883057,3.4525625705718994,7.953726708365139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5615234375,0.0,1356.546630859375,1895.4371337890625,0.0,1188.6103515625,0.8642992377281189,1.0,0.0,3.0,1.0,0.0
17659860,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9988452792167664,0.3706347346305847,0.2436725944280624,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9027342796325684,0.2010215818881988,0.1902923136949539,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8435459733009338,0.1638735979795456,0.1147601157426834,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8857111930847168,0.1900558918714523,0.1800252050161361,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7706851959228516,0.1240837201476097,0.5598837733268738,285.0665283203125,284.95001220703125,300.9414367675781,296.0037536621094,298.2064819335937,297.3936767578125,285.0636291503906,1.0,0.2877386808395386,1.0,0.050000000745058,0.4817811846733093,1.0,-1.5465991497039795,0.0007640891708433,1.545835018157959,-0.35252445936203,0.9810622334480286,0.9810622334480286,0.0,33.97355651855469,43.0,32605.013671875,0.0,303.02099609375,1.0,281.8417053222656,283.9911499023437,298.972900390625,301.1282653808594,293.1499938964844,293.1499938964844,281.54998779296875,30920.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311419606208801,1.0,0.0,0.0,3.630032539367676,3.6300554275512695,8.792539460955595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.56396484375,0.0,1473.2677001953125,1895.4371337890625,0.0,1115.5400390625,0.8972960710525513,1.0,0.0,3.0,1.0,0.0
17659920,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9988452792167664,0.3706347346305847,0.2436725944280624,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9027342796325684,0.2010215818881988,0.1902923136949539,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8435459733009338,0.1638735979795456,0.1147601157426834,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8857111930847168,0.1900558918714523,0.1800252050161361,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7706851959228516,0.1240837201476097,0.5598837733268738,285.0665283203125,284.95001220703125,300.9414367675781,296.0037536621094,298.2064819335937,297.3936767578125,285.0636291503906,1.0,0.2877386808395386,1.0,0.050000000745058,0.4817811846733093,1.0,-1.5465991497039795,0.0007640891708433,1.545835018157959,-0.35252445936203,0.9810622334480286,0.9810622334480286,0.0,33.97355651855469,43.0,32605.013671875,0.0,303.02099609375,1.0,281.8417053222656,283.9911499023437,298.972900390625,301.1282653808594,293.1499938964844,293.1499938964844,281.54998779296875,30920.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311419606208801,1.0,0.0,0.0,3.630032539367676,3.6300554275512695,8.792539460955595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.56396484375,0.0,1473.2677001953125,1895.4371337890625,0.0,1115.5400390625,0.8972960710525513,1.0,0.0,3.0,1.0,0.0
17659980,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.3738986849784851,0.2505348324775696,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8984125852584839,0.2030376940965652,0.1924149841070175,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8393866419792175,0.165203183889389,0.1158456429839134,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.881148636341095,0.1917325854301452,0.181821659207344,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7653694748878479,0.1244421377778053,0.562343955039978,284.86944580078125,284.95001220703125,300.98272705078125,296.02996826171875,298.2115173339844,297.3869934082031,284.875,1.0,0.29157355427742,1.0,0.050000000745058,0.4767866432666778,1.0,-1.563798427581787,0.0008033221820369,1.5629950761795044,-0.3567722141742706,0.8458497524261475,0.8458497524261475,0.0,35.19525909423828,46.0,33461.1953125,0.0,314.5977478027344,1.0,281.5570983886719,283.7940368652344,299.08184814453125,301.35760498046875,293.1499938964844,293.1499938964844,281.8500061035156,39169.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646663248538971,1.0,0.0,0.0,3.566590547561645,3.566614389419556,8.487891136610415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14892578125,0.0,1465.5108642578125,1895.4371337890625,0.0,1217.960693359375,0.8882181644439697,1.0,0.0,3.0,1.0,0.0
