time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660040,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.3738986849784851,0.2505348324775696,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8984125852584839,0.2030376940965652,0.1924149841070175,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8393866419792175,0.165203183889389,0.1158456429839134,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.881148636341095,0.1917325854301452,0.181821659207344,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7653694748878479,0.1244421377778053,0.562343955039978,284.86944580078125,284.95001220703125,300.98272705078125,296.02996826171875,298.2115173339844,297.3869934082031,284.875,1.0,0.29157355427742,1.0,0.050000000745058,0.4767866432666778,1.0,-1.563798427581787,0.0008033221820369,1.5629950761795044,-0.3567722141742706,0.8458497524261475,0.8458497524261475,0.0,35.19525909423828,46.0,33461.1953125,0.0,314.5977478027344,1.0,281.5570983886719,283.7940368652344,299.08184814453125,301.35760498046875,293.1499938964844,293.1499938964844,281.8500061035156,39169.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646663248538971,1.0,0.0,0.0,3.566590547561645,3.566614389419556,8.487891136610415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14892578125,0.0,1465.5108642578125,1895.4371337890625,0.0,1217.960693359375,0.8882181644439697,1.0,0.0,3.0,1.0,0.0
17660100,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.3751792311668396,0.255138635635376,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8946377635002136,0.2040985971689224,0.1933404952287674,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8359154462814331,0.1659172624349594,0.1162913814187049,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8773043155670166,0.1926137208938598,0.1825852543115615,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7613095045089722,0.1245886012911796,0.562912106513977,285.0265808105469,284.95001220703125,301.0032958984375,296.0429992675781,298.2127685546875,297.3819580078125,285.0489501953125,1.0,0.2937315702438354,1.0,0.050000000745058,0.4742893576622009,1.0,-1.5725696086883545,0.0008239716407842,1.5717456340789795,-0.3589122295379638,0.9455586075782776,0.9455586075782776,0.0,36.00282287597656,46.0,33004.125,0.0,321.0889892578125,1.0,281.7998046875,283.9775695800781,299.0127258300781,301.1615600585937,293.1499938964844,293.1499938964844,281.8500061035156,34206.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393463611602783,1.0,0.0,0.0,3.5982089042663574,3.5982320308685303,8.639050861347641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.62353515625,0.0,1463.0775146484375,1895.4371337890625,0.0,1168.946044921875,0.8951253294944763,1.0,0.0,3.0,1.0,0.0
17660160,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9990000128746032,0.3765596449375152,0.259544163942337,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8914003968238831,0.2053586989641189,0.1944843530654907,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8329674005508423,0.166819080710411,0.1168902665376663,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8739922642707825,0.1936816424131393,0.1835524886846542,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7576903104782104,0.1248510032892227,0.5640124082565308,285.0736389160156,284.95001220703125,301.0237731933594,296.0559387207031,298.2154235839844,297.3788146972656,285.0722045898437,1.0,0.2960513532161712,1.0,0.050000000745058,0.4717926979064941,1.0,-1.5824320316314695,0.000846333161462,1.5815857648849487,-0.3612955808639526,1.0,1.0,0.0,36.83075714111328,49.0,33321.671875,0.0,328.2470397949219,1.0,281.8423767089844,283.9815368652344,299.030517578125,301.2305603027344,293.1499938964844,293.1499938964844,281.54998779296875,31372.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365793943405151,1.0,0.0,0.0,3.7253901958465576,3.725414037704468,9.260550086764852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.04296875,0.0,1583.3353271484375,1895.4371337890625,0.0,1150.7484130859375,0.91903555393219,1.0,0.0,3.0,1.0,0.0
17660220,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.3775786161422729,0.2698081135749817,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8830072283744812,0.2073234170675277,0.1965879797935485,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8254050016403198,0.1680852174758911,0.1179529577493667,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8655657768249512,0.1952845305204391,0.1853081434965133,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7490019798278809,0.124976061284542,0.5655452013015747,284.8758239746094,284.95001220703125,301.0644226074219,296.0815124511719,298.2133178710937,297.3634338378906,284.87896728515625,1.0,0.301051914691925,1.0,0.050000000745058,0.4667993485927582,1.0,-1.6025041341781616,0.000893467105925,1.6016106605529783,-0.3660599589347839,0.8795807361602783,0.8795807361602783,0.0,38.79991149902344,52.0,34301.41015625,0.0,343.8515930175781,1.0,281.55731201171875,283.77410888671875,299.134521484375,301.4609680175781,293.1499938964844,293.1499938964844,281.8500061035156,38091.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523590683937073,1.0,0.0,0.0,3.693727970123291,3.6937527656555176,9.103808338295494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.34033203125,0.0,1598.2021484375,1895.4371337890625,0.0,1256.9921875,0.9156956672668456,1.0,0.0,3.0,1.0,0.0
17660280,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.3775786161422729,0.2698081135749817,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8830072283744812,0.2073234170675277,0.1965879797935485,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8254050016403198,0.1680852174758911,0.1179529577493667,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8655657768249512,0.1952845305204391,0.1853081434965133,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7490019798278809,0.124976061284542,0.5655452013015747,284.8758239746094,284.95001220703125,301.0644226074219,296.0815124511719,298.2133178710937,297.3634338378906,284.87896728515625,1.0,0.301051914691925,1.0,0.050000000745058,0.4667993485927582,1.0,-1.6025041341781616,0.000893467105925,1.6016106605529783,-0.3660599589347839,0.8795807361602783,0.8795807361602783,0.0,38.79991149902344,52.0,34301.41015625,0.0,343.8515930175781,1.0,281.55731201171875,283.77410888671875,299.134521484375,301.4609680175781,293.1499938964844,293.1499938964844,281.8500061035156,38091.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523590683937073,1.0,0.0,0.0,3.693727970123291,3.6937527656555176,9.103808338295494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.34033203125,0.0,1598.2021484375,1895.4371337890625,0.0,1256.9921875,0.9156956672668456,1.0,0.0,3.0,1.0,0.0
17660340,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9990000128746032,0.3782075643539428,0.2813271880149841,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8736077547073364,0.2095867693424224,0.1986211687326431,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8168488144874573,0.1696303635835647,0.1189623996615409,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8562427163124084,0.1971531808376312,0.1869819015264511,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7394975423812866,0.125159814953804,0.5662853121757507,285.0838928222656,284.95001220703125,301.1045837402344,296.10662841796875,298.212158203125,297.3491516113281,285.084716796875,1.0,0.3063829243183136,1.0,0.050000000745058,0.4618059992790222,1.0,-1.622882843017578,0.0009438574779778,1.621938943862915,-0.3708910048007965,1.0,1.0,0.0,41.06730270385742,55.0,34036.53125,0.0,360.8195495605469,1.0,281.84326171875,283.976318359375,299.08221435546875,301.3278503417969,293.1499938964844,293.1499938964844,281.54998779296875,32726.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425450444221497,1.0,0.0,0.0,3.812326908111572,3.812351942062378,9.697807854536222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.6474609375,0.0,1695.79541015625,1895.4371337890625,0.0,1190.2154541015625,0.9392235279083252,1.0,0.0,3.0,1.0,0.0
17660400,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9990000128746032,0.3782075643539428,0.2813271880149841,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8736077547073364,0.2095867693424224,0.1986211687326431,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8168488144874573,0.1696303635835647,0.1189623996615409,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8562427163124084,0.1971531808376312,0.1869819015264511,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7394975423812866,0.125159814953804,0.5662853121757507,285.0838928222656,284.95001220703125,301.1045837402344,296.10662841796875,298.212158203125,297.3491516113281,285.084716796875,1.0,0.3063829243183136,1.0,0.050000000745058,0.4618059992790222,1.0,-1.622882843017578,0.0009438574779778,1.621938943862915,-0.3708910048007965,1.0,1.0,0.0,41.06730270385742,55.0,34036.53125,0.0,360.8195495605469,1.0,281.84326171875,283.976318359375,299.08221435546875,301.3278503417969,293.1499938964844,293.1499938964844,281.54998779296875,32726.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425450444221497,1.0,0.0,0.0,3.812326908111572,3.812351942062378,9.697807854536222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.6474609375,0.0,1695.79541015625,1895.4371337890625,0.0,1190.2154541015625,0.9392235279083252,1.0,0.0,3.0,1.0,0.0
17660460,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.3773360252380371,0.2933931648731231,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8644448518753052,0.2115326225757599,0.2007235288619995,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.808103621006012,0.1708633452653885,0.1200139746069908,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8472153544425964,0.1987140327692031,0.1887139230966568,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.730277419090271,0.1251164227724075,0.5670983195304871,284.8876647949219,284.95001220703125,301.14410400390625,296.13116455078125,298.2067565917969,297.3299255371094,284.8896179199219,1.0,0.3119962215423584,1.0,0.050000000745058,0.4568139016628265,1.0,-1.6442118883132937,0.0009984787320718,1.6432135105133057,-0.3758858740329742,0.9112454056739808,0.9112454056739808,0.0,43.53403854370117,58.0,35112.34375,0.0,379.2732849121094,1.0,281.5558166503906,283.7630310058594,299.184326171875,301.5596618652344,293.1499938964844,293.1499938964844,281.25,37362.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658082127571106,1.0,0.0,0.0,3.798588752746582,3.798614501953125,9.628038242226469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.044921875,0.0,1715.4569091796875,1895.4371337890625,0.0,1296.9617919921875,0.9388258457183838,1.0,0.0,3.0,1.0,0.0
17660520,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.3773360252380371,0.2933931648731231,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8644448518753052,0.2115326225757599,0.2007235288619995,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.808103621006012,0.1708633452653885,0.1200139746069908,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8472153544425964,0.1987140327692031,0.1887139230966568,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.730277419090271,0.1251164227724075,0.5670983195304871,284.8876647949219,284.95001220703125,301.14410400390625,296.13116455078125,298.2067565917969,297.3299255371094,284.8896179199219,1.0,0.3119962215423584,1.0,0.050000000745058,0.4568139016628265,1.0,-1.6442118883132937,0.0009984787320718,1.6432135105133057,-0.3758858740329742,0.9112454056739808,0.9112454056739808,0.0,43.53403854370117,58.0,35112.34375,0.0,379.2732849121094,1.0,281.5558166503906,283.7630310058594,299.184326171875,301.5596618652344,293.1499938964844,293.1499938964844,281.25,37362.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658082127571106,1.0,0.0,0.0,3.798588752746582,3.798614501953125,9.628038242226469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.044921875,0.0,1715.4569091796875,1895.4371337890625,0.0,1296.9617919921875,0.9388258457183838,1.0,0.0,3.0,1.0,0.0
17660580,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.3745940625667572,0.3072407245635986,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.85362708568573,0.2130619883537292,0.2022965103387832,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7970095276832581,0.1717007756233215,0.1206924691796302,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8366433382034302,0.199861466884613,0.1899301558732986,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7193751335144043,0.1246623173356056,0.5658072829246521,284.8314208984375,284.95001220703125,301.182861328125,296.15496826171875,298.19635009765625,297.30438232421875,284.848388671875,1.0,0.3176775872707367,1.0,0.050000000745058,0.4518217742443084,1.0,-1.663451075553894,0.0010539889335632,1.6623971462249756,-0.3803742229938507,0.7858971357345581,0.7858971357345581,0.0,46.37582778930664,46.0,35420.8359375,0.0,398.0804748535156,1.0,281.2577209472656,283.73590087890625,299.1886291503906,301.59930419921875,293.1499938964844,293.1499938964844,281.54998779296875,46145.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688591837882996,1.0,0.0,0.0,3.399117946624756,3.399141311645508,7.709492138019414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.4111328125,0.0,1342.24267578125,1895.4371337890625,0.0,1374.1998291015625,0.8593252897262573,1.0,0.0,3.0,1.0,0.0
17660640,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.3745940625667572,0.3072407245635986,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.85362708568573,0.2130619883537292,0.2022965103387832,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7970095276832581,0.1717007756233215,0.1206924691796302,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8366433382034302,0.199861466884613,0.1899301558732986,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7193751335144043,0.1246623173356056,0.5658072829246521,284.8314208984375,284.95001220703125,301.182861328125,296.15496826171875,298.19635009765625,297.30438232421875,284.848388671875,1.0,0.3176775872707367,1.0,0.050000000745058,0.4518217742443084,1.0,-1.663451075553894,0.0010539889335632,1.6623971462249756,-0.3803742229938507,0.7858971357345581,0.7858971357345581,0.0,46.37582778930664,46.0,35420.8359375,0.0,398.0804748535156,1.0,281.2577209472656,283.73590087890625,299.1886291503906,301.59930419921875,293.1499938964844,293.1499938964844,281.54998779296875,46145.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688591837882996,1.0,0.0,0.0,3.399117946624756,3.399141311645508,7.709492138019414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.4111328125,0.0,1342.24267578125,1895.4371337890625,0.0,1374.1998291015625,0.8593252897262573,1.0,0.0,3.0,1.0,0.0
17660700,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3738287687301636,0.3088361322879791,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8533556461334229,0.2141091078519821,0.2031478881835937,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7964602708816528,0.1723859012126922,0.1210757195949554,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8361954689025879,0.2006946504116058,0.190590038895607,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7178780436515808,0.1245662868022918,0.565032422542572,285.0039978027344,284.95001220703125,301.201904296875,296.16656494140625,298.1951904296875,297.29718017578125,285.0206298828125,1.0,0.3181589841842651,1.0,0.050000000745058,0.4493257105350494,1.0,-1.6667208671569824,0.0010750915389508,1.665645718574524,-0.381042867898941,0.8890633583068848,0.8890633583068848,0.0,46.73389434814453,46.0,35010.25,0.0,401.0271911621094,1.0,281.4957580566406,283.9083557128906,299.1126708984375,301.3883972167969,293.1499938964844,293.1499938964844,281.54998779296875,36003.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587185263633728,1.0,0.0,0.0,3.4513182640075684,3.451340436935425,7.948099778332107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.28125,0.0,1323.1824951171875,1895.4371337890625,0.0,1301.451904296875,0.8645343780517578,1.0,0.0,3.0,1.0,0.0
17660760,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.3742621839046478,0.3060773611068725,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8573207855224609,0.2153157442808151,0.2042158395051956,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8001183271408081,0.1732191443443298,0.1216077581048011,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8397397398948669,0.2016782760620117,0.1914505362510681,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7198558449745178,0.1245991587638855,0.5648566484451294,285.02557373046875,284.95001220703125,301.220703125,296.1779479980469,298.19873046875,297.29608154296875,285.0218200683594,1.0,0.3174185454845428,1.0,0.050000000745058,0.4468301832675934,1.0,-1.6661555767059326,0.0010918957414105,1.6650636196136477,-0.3808896839618683,0.9285836219787598,0.9285836219787598,0.0,46.22018051147461,34.0,35131.4296875,0.0,399.3517456054688,1.0,281.54107666015625,283.896728515625,299.1308898925781,301.44647216796875,293.1499938964844,293.1499938964844,281.25,32532.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538841724395752,1.0,0.0,0.0,3.5684149265289307,3.5684375762939453,8.496576811012346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.27392578125,0.0,1418.9166259765625,1895.4371337890625,0.0,1267.5709228515625,0.8845244646072388,1.0,0.0,3.0,1.0,0.0
17660820,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.3771474659442901,0.2924110293388366,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8730162382125854,0.2171606421470642,0.2060325145721435,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8143007755279541,0.1743451505899429,0.1224425062537193,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8541083335876465,0.2031059265136718,0.1928663402795791,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7297908663749695,0.1244246587157249,0.5639784932136536,284.8592834472656,284.95001220703125,301.2575378417969,296.20001220703125,298.2071228027344,297.29608154296875,284.86865234375,1.0,0.3126868009567261,1.0,0.050000000745058,0.4418390989303589,1.0,-1.6535860300064087,0.0011118268594145,1.6524741649627686,-0.3779239952564239,0.7897763848304749,0.7897763848304749,0.0,43.54855346679688,37.0,35149.23828125,0.0,385.0165710449219,1.0,281.25830078125,283.7562866210937,299.2232666015625,301.614990234375,293.1499938964844,293.1499938964844,281.54998779296875,42814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637609601020813,1.0,0.0,0.0,3.351314306259156,3.351336717605591,7.494171541111427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.52734375,0.0,1272.3773193359375,1895.4371337890625,0.0,1337.3463134765625,0.8445684313774109,1.0,0.0,3.0,1.0,0.0
17660880,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.3771474659442901,0.2924110293388366,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8730162382125854,0.2171606421470642,0.2060325145721435,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8143007755279541,0.1743451505899429,0.1224425062537193,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8541083335876465,0.2031059265136718,0.1928663402795791,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7297908663749695,0.1244246587157249,0.5639784932136536,284.8592834472656,284.95001220703125,301.2575378417969,296.20001220703125,298.2071228027344,297.29608154296875,284.86865234375,1.0,0.3126868009567261,1.0,0.050000000745058,0.4418390989303589,1.0,-1.6535860300064087,0.0011118268594145,1.6524741649627686,-0.3779239952564239,0.7897763848304749,0.7897763848304749,0.0,43.54855346679688,37.0,35149.23828125,0.0,385.0165710449219,1.0,281.25830078125,283.7562866210937,299.2232666015625,301.614990234375,293.1499938964844,293.1499938964844,281.54998779296875,42814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637609601020813,1.0,0.0,0.0,3.351314306259156,3.351336717605591,7.494171541111427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.52734375,0.0,1272.3773193359375,1895.4371337890625,0.0,1337.3463134765625,0.8445684313774109,1.0,0.0,3.0,1.0,0.0
17660940,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.3836920261383056,0.2829790711402893,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8855748176574707,0.219445914030075,0.2079444229602813,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8246481418609619,0.1758890897035598,0.1233464404940605,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8655748963356018,0.2049340158700943,0.1943603008985519,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.737217366695404,0.1246581077575683,0.5639804005622864,285.02618408203125,284.95001220703125,301.2932434082031,296.2210388183594,298.2272033691406,297.3107604980469,285.0216064453125,1.0,0.3103877007961273,1.0,0.050000000745058,0.436847984790802,1.0,-1.6474268436431885,0.0011410875013098,1.6462857723236084,-0.37666055560112,0.919625163078308,0.919625163078308,0.0,41.81437301635742,40.0,34647.3828125,0.0,376.9883728027344,1.0,281.5404663085937,283.9028015136719,299.1722106933594,301.4599304199219,293.1499938964844,293.1499938964844,281.25,32022.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489870548248291,1.0,0.0,0.0,3.5101890563964844,3.5102109909057617,8.221561529353494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.86865234375,0.0,1354.49365234375,1895.4371337890625,0.0,1233.7938232421875,0.8710048794746399,1.0,0.0,3.0,1.0,0.0
17661000,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.3836920261383056,0.2829790711402893,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8855748176574707,0.219445914030075,0.2079444229602813,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8246481418609619,0.1758890897035598,0.1233464404940605,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8655748963356018,0.2049340158700943,0.1943603008985519,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.737217366695404,0.1246581077575683,0.5639804005622864,285.02618408203125,284.95001220703125,301.2932434082031,296.2210388183594,298.2272033691406,297.3107604980469,285.0216064453125,1.0,0.3103877007961273,1.0,0.050000000745058,0.436847984790802,1.0,-1.6474268436431885,0.0011410875013098,1.6462857723236084,-0.37666055560112,0.919625163078308,0.919625163078308,0.0,41.81437301635742,40.0,34647.3828125,0.0,376.9883728027344,1.0,281.5404663085937,283.9028015136719,299.1722106933594,301.4599304199219,293.1499938964844,293.1499938964844,281.25,32022.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489870548248291,1.0,0.0,0.0,3.5101890563964844,3.5102109909057617,8.221561529353494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.86865234375,0.0,1354.49365234375,1895.4371337890625,0.0,1233.7938232421875,0.8710048794746399,1.0,0.0,3.0,1.0,0.0
17661060,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.3892379999160766,0.2784411609172821,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8933377265930176,0.22136852145195,0.2098864167928695,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8307244777679443,0.1770872473716735,0.1242704764008522,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8725494146347046,0.206413447856903,0.1958783715963363,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7413598299026489,0.1248439699411392,0.5650080442428589,284.8699645996094,284.95001220703125,301.32763671875,296.24090576171875,298.2431030273437,297.32086181640625,284.8807373046875,1.0,0.3099060952663421,1.0,0.050000000745058,0.4318559467792511,1.0,-1.6484739780426023,0.001181538333185,1.6472924947738647,-0.3769700229167938,0.7899848222732544,0.7899848222732544,0.0,41.0773811340332,43.0,34901.3984375,0.0,375.7128601074219,1.0,281.2587280273437,283.7704467773437,299.2656555175781,301.6356201171875,293.1499938964844,293.1499938964844,281.54998779296875,42093.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590226888656616,1.0,0.0,0.0,3.309192419052124,3.3092143535614014,7.306970815079694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.3251953125,0.0,1227.36328125,1895.4371337890625,0.0,1303.600830078125,0.8350193500518799,1.0,0.0,3.0,1.0,0.0
17661120,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.3892379999160766,0.2784411609172821,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8933377265930176,0.22136852145195,0.2098864167928695,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8307244777679443,0.1770872473716735,0.1242704764008522,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8725494146347046,0.206413447856903,0.1958783715963363,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7413598299026489,0.1248439699411392,0.5650080442428589,284.8699645996094,284.95001220703125,301.32763671875,296.24090576171875,298.2431030273437,297.32086181640625,284.8807373046875,1.0,0.3099060952663421,1.0,0.050000000745058,0.4318559467792511,1.0,-1.6484739780426023,0.001181538333185,1.6472924947738647,-0.3769700229167938,0.7899848222732544,0.7899848222732544,0.0,41.0773811340332,43.0,34901.3984375,0.0,375.7128601074219,1.0,281.2587280273437,283.7704467773437,299.2656555175781,301.6356201171875,293.1499938964844,293.1499938964844,281.54998779296875,42093.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590226888656616,1.0,0.0,0.0,3.309192419052124,3.3092143535614014,7.306970815079694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.3251953125,0.0,1227.36328125,1895.4371337890625,0.0,1303.600830078125,0.8350193500518799,1.0,0.0,3.0,1.0,0.0
17661180,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.3946079909801483,0.2774475216865539,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8974440097808838,0.2237495929002761,0.211947962641716,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8337395787239075,0.1787126362323761,0.1252766400575637,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8760307431221008,0.2083057612180709,0.1974931806325912,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7428370714187622,0.1253263354301452,0.5665775537490845,285.04058837890625,284.95001220703125,301.36065673828125,296.2594909667969,298.259765625,297.3320617675781,285.0364990234375,1.0,0.3108799159526825,1.0,0.050000000745058,0.4268638789653778,1.0,-1.654783010482788,0.0012315086787566,1.653551459312439,-0.3785191178321838,0.9308115243911744,0.9308115243911744,0.0,41.03449249267578,46.0,34723.13671875,0.0,379.27191162109375,1.0,281.5402526855469,283.9129333496094,299.2205810546875,301.50750732421875,293.1499938964844,293.1499938964844,281.25,31257.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646314799785614,1.0,0.0,0.0,3.502647876739502,3.50266981124878,8.186273703358893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.68505859375,0.0,1341.277587890625,1895.4371337890625,0.0,1215.5975341796875,0.8687444925308228,1.0,0.0,3.0,1.0,0.0
17661240,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.3946079909801483,0.2774475216865539,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8974440097808838,0.2237495929002761,0.211947962641716,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8337395787239075,0.1787126362323761,0.1252766400575637,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8760307431221008,0.2083057612180709,0.1974931806325912,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7428370714187622,0.1253263354301452,0.5665775537490845,285.04058837890625,284.95001220703125,301.36065673828125,296.2594909667969,298.259765625,297.3320617675781,285.0364990234375,1.0,0.3108799159526825,1.0,0.050000000745058,0.4268638789653778,1.0,-1.654783010482788,0.0012315086787566,1.653551459312439,-0.3785191178321838,0.9308115243911744,0.9308115243911744,0.0,41.03449249267578,46.0,34723.13671875,0.0,379.27191162109375,1.0,281.5402526855469,283.9129333496094,299.2205810546875,301.50750732421875,293.1499938964844,293.1499938964844,281.25,31257.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646314799785614,1.0,0.0,0.0,3.502647876739502,3.50266981124878,8.186273703358893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.68505859375,0.0,1341.277587890625,1895.4371337890625,0.0,1215.5975341796875,0.8687444925308228,1.0,0.0,3.0,1.0,0.0
17661300,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.3966914713382721,0.2779215276241302,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8985646963119507,0.2248305380344391,0.2130824327468872,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8344826698303223,0.1794184297323227,0.1258495897054672,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8768784403800964,0.209147647023201,0.1983960419893264,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7429389357566833,0.1255303174257278,0.5677933096885681,284.8944396972656,284.95001220703125,301.3765869140625,296.2682800292969,298.2655639648437,297.334716796875,284.8739013671875,1.0,0.3118471205234527,1.0,0.050000000745058,0.4243678748607635,1.0,-1.659945011138916,0.0012604177463799,1.6586846113204956,-0.379738450050354,0.8437090516090393,0.8437090516090393,0.0,41.21325302124024,46.0,35525.73046875,0.0,382.7366943359375,1.0,281.30047607421875,283.73211669921875,299.312255859375,301.74664306640625,293.1499938964844,293.1499938964844,281.25,35361.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655031681060791,1.0,0.0,0.0,3.51439905166626,3.5144217014312744,8.241294722211023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.47021484375,0.0,1382.87646484375,1895.4371337890625,0.0,1275.5650634765625,0.8719819188117981,1.0,0.0,3.0,1.0,0.0
17661360,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.3981302678585052,0.2796918749809265,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8979224562644958,0.2257182151079177,0.2139940708875656,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8336919546127319,0.1799415349960327,0.1262668967247009,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8760263323783875,0.2098033279180526,0.1990878134965896,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7417013645172119,0.1255954951047897,0.5683815479278564,284.8753967285156,284.95001220703125,301.39215087890625,296.2767028808594,298.26806640625,297.3331604003906,284.8845520019531,1.0,0.3130574524402618,1.0,0.050000000745058,0.4218727052211761,1.0,-1.665202498435974,0.0012902645394206,1.6639121770858765,-0.3809728026390075,0.8037517070770264,0.8037517070770264,0.0,41.608924865722656,49.0,35271.23046875,0.0,386.89306640625,1.0,281.25885009765625,283.7619323730469,299.315185546875,301.7056579589844,293.1499938964844,293.1499938964844,281.54998779296875,40826.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591355800628662,1.0,0.0,0.0,3.35713791847229,3.3571600914001465,7.520239364566805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.01611328125,0.0,1264.313232421875,1895.4371337890625,0.0,1304.3990478515625,0.8440744280815125,1.0,0.0,3.0,1.0,0.0
17661420,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.4012785851955414,0.2844537794589996,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8957350254058838,0.2281044423580169,0.2160981446504593,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8314135670661926,0.1815540641546249,0.1272929459810257,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8734485507011414,0.211673691868782,0.2007201611995697,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7384671568870544,0.1260282844305038,0.5700199007987976,285.0514831542969,284.95001220703125,301.4219665527344,296.2924194335937,298.276123046875,297.33416748046875,285.0476379394531,1.0,0.3161520957946777,1.0,0.050000000745058,0.4168823659420013,1.0,-1.6786017417907717,0.0013569849543273,1.677244782447815,-0.3841209709644317,0.9524293541908264,0.9524293541908264,0.0,42.66978073120117,52.0,35188.609375,0.0,397.6903381347656,1.0,281.5409851074219,283.91131591796875,299.2640991210937,301.57940673828125,293.1499938964844,293.1499938964844,281.25,30921.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486452221870422,1.0,0.0,0.0,3.553194999694824,3.5532171726226807,8.424252655458986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.89404296875,0.0,1391.12451171875,1895.4371337890625,0.0,1231.45654296875,0.8798660635948181,1.0,0.0,3.0,1.0,0.0
17661480,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.4012785851955414,0.2844537794589996,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8957350254058838,0.2281044423580169,0.2160981446504593,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8314135670661926,0.1815540641546249,0.1272929459810257,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8734485507011414,0.211673691868782,0.2007201611995697,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7384671568870544,0.1260282844305038,0.5700199007987976,285.0514831542969,284.95001220703125,301.4219665527344,296.2924194335937,298.276123046875,297.33416748046875,285.0476379394531,1.0,0.3161520957946777,1.0,0.050000000745058,0.4168823659420013,1.0,-1.6786017417907717,0.0013569849543273,1.677244782447815,-0.3841209709644317,0.9524293541908264,0.9524293541908264,0.0,42.66978073120117,52.0,35188.609375,0.0,397.6903381347656,1.0,281.5409851074219,283.91131591796875,299.2640991210937,301.57940673828125,293.1499938964844,293.1499938964844,281.25,30921.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486452221870422,1.0,0.0,0.0,3.553194999694824,3.5532171726226807,8.424252655458986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.89404296875,0.0,1391.12451171875,1895.4371337890625,0.0,1231.45654296875,0.8798660635948181,1.0,0.0,3.0,1.0,0.0
17661540,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.4025919139385223,0.2913852632045746,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8912783861160278,0.2300523072481155,0.2181717753410339,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.827222466468811,0.1827450841665268,0.128290981054306,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8687199354171753,0.2131270170211792,0.2023186385631561,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7335839867591858,0.1261786818504333,0.5715322494506836,284.8750915527344,284.95001220703125,301.45001220703125,296.3065185546875,298.2763061523437,297.3258361816406,284.8826904296875,1.0,0.3200006186962127,1.0,0.050000000745058,0.4118920266628265,1.0,-1.6943466663360596,0.0014314654981717,1.6929152011871338,-0.387746512889862,0.8228477835655212,0.8228477835655212,0.0,44.16895294189453,55.0,35913.9453125,0.0,411.2838439941406,1.0,281.25799560546875,283.74188232421875,299.3531494140625,301.7831115722656,293.1499938964844,293.1499938964844,281.54998779296875,39940.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630567908287048,1.0,0.0,0.0,3.446476697921753,3.4464995861053467,7.925816021270293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.4794921875,0.0,1346.1468505859375,1895.4371337890625,0.0,1332.3001708984375,0.8627491593360901,1.0,0.0,3.0,1.0,0.0
17661600,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.4025919139385223,0.2913852632045746,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8912783861160278,0.2300523072481155,0.2181717753410339,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.827222466468811,0.1827450841665268,0.128290981054306,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8687199354171753,0.2131270170211792,0.2023186385631561,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7335839867591858,0.1261786818504333,0.5715322494506836,284.8750915527344,284.95001220703125,301.45001220703125,296.3065185546875,298.2763061523437,297.3258361816406,284.8826904296875,1.0,0.3200006186962127,1.0,0.050000000745058,0.4118920266628265,1.0,-1.6943466663360596,0.0014314654981717,1.6929152011871338,-0.387746512889862,0.8228477835655212,0.8228477835655212,0.0,44.16895294189453,55.0,35913.9453125,0.0,411.2838439941406,1.0,281.25799560546875,283.74188232421875,299.3531494140625,301.7831115722656,293.1499938964844,293.1499938964844,281.54998779296875,39940.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630567908287048,1.0,0.0,0.0,3.446476697921753,3.4464995861053467,7.925816021270293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.4794921875,0.0,1346.1468505859375,1895.4371337890625,0.0,1332.3001708984375,0.8627491593360901,1.0,0.0,3.0,1.0,0.0
17661660,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.4036284983158111,0.299932599067688,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8853804469108582,0.2324007153511047,0.2202611714601516,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8218033909797668,0.184301346540451,0.1292942017316818,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8626479506492615,0.2149355709552765,0.2039147019386291,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7274879813194275,0.126448169350624,0.5725853443145752,285.05792236328125,284.95001220703125,301.47442626953125,296.3198547363281,298.2769775390625,297.3190002441406,285.0547790527344,1.0,0.3243836760520935,1.0,0.050000000745058,0.4069037437438965,1.0,-1.711500644683838,0.0015128697268664,1.7099878787994385,-0.3916937708854675,0.977060616016388,0.977060616016388,0.0,46.015438079833984,58.0,35811.640625,0.0,426.9808654785156,1.0,281.541748046875,283.9022827148437,299.29571533203125,301.65008544921875,293.1499938964844,293.1499938964844,281.25,31026.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533950567245483,1.0,0.0,0.0,3.6305105686187744,3.630533456802368,8.794855261839984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.58837890625,0.0,1474.58203125,1895.4371337890625,0.0,1264.1724853515625,0.8973660469055176,1.0,0.0,3.0,1.0,0.0
17661720,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.4036284983158111,0.299932599067688,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8853804469108582,0.2324007153511047,0.2202611714601516,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8218033909797668,0.184301346540451,0.1292942017316818,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8626479506492615,0.2149355709552765,0.2039147019386291,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7274879813194275,0.126448169350624,0.5725853443145752,285.05792236328125,284.95001220703125,301.47442626953125,296.3198547363281,298.2769775390625,297.3190002441406,285.0547790527344,1.0,0.3243836760520935,1.0,0.050000000745058,0.4069037437438965,1.0,-1.711500644683838,0.0015128697268664,1.7099878787994385,-0.3916937708854675,0.977060616016388,0.977060616016388,0.0,46.015438079833984,58.0,35811.640625,0.0,426.9808654785156,1.0,281.541748046875,283.9022827148437,299.29571533203125,301.65008544921875,293.1499938964844,293.1499938964844,281.25,31026.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533950567245483,1.0,0.0,0.0,3.6305105686187744,3.630533456802368,8.794855261839984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.58837890625,0.0,1474.58203125,1895.4371337890625,0.0,1264.1724853515625,0.8973660469055176,1.0,0.0,3.0,1.0,0.0
17661780,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.4029025733470917,0.3097281754016876,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8785278797149658,0.2343083173036575,0.2223291546106338,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8154659271240234,0.1854351013898849,0.1302754133939743,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8557363748550415,0.2163269519805908,0.2054858356714248,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7206050753593445,0.1264333724975586,0.5734832882881165,284.8727111816406,284.95001220703125,301.4936828613281,296.33331298828125,298.2706298828125,297.304931640625,284.8789367675781,1.0,0.3292052149772644,1.0,0.050000000745058,0.401915431022644,1.0,-1.7298877239227295,0.0016015268629416,1.7282861471176147,-0.3958536982536316,0.8445414304733276,0.8445414304733276,0.0,48.165523529052734,61.0,36659.90625,0.0,444.6385192871094,1.0,281.2571716308594,283.7179870605469,299.38214111328125,301.8572998046875,293.1499938964844,293.1499938964844,281.54998779296875,39300.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681575179100037,1.0,0.0,0.0,3.5523054599761963,3.552329063415528,8.420034873779514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.2626953125,0.0,1451.2052001953125,1895.4371337890625,0.0,1369.094970703125,0.8854051232337952,1.0,0.0,3.0,1.0,0.0
17661840,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.4029025733470917,0.3097281754016876,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8785278797149658,0.2343083173036575,0.2223291546106338,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8154659271240234,0.1854351013898849,0.1302754133939743,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8557363748550415,0.2163269519805908,0.2054858356714248,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7206050753593445,0.1264333724975586,0.5734832882881165,284.8727111816406,284.95001220703125,301.4936828613281,296.33331298828125,298.2706298828125,297.304931640625,284.8789367675781,1.0,0.3292052149772644,1.0,0.050000000745058,0.401915431022644,1.0,-1.7298877239227295,0.0016015268629416,1.7282861471176147,-0.3958536982536316,0.8445414304733276,0.8445414304733276,0.0,48.165523529052734,61.0,36659.90625,0.0,444.6385192871094,1.0,281.2571716308594,283.7179870605469,299.38214111328125,301.8572998046875,293.1499938964844,293.1499938964844,281.54998779296875,39300.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681575179100037,1.0,0.0,0.0,3.5523054599761963,3.552329063415528,8.420034873779514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.2626953125,0.0,1451.2052001953125,1895.4371337890625,0.0,1369.094970703125,0.8854051232337952,1.0,0.0,3.0,1.0,0.0
