time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17661900,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.4023636877536773,0.3152757287025451,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8744652271270752,0.2353593558073043,0.2232367992401123,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.811623215675354,0.1860895454883575,0.1306769847869873,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8517031073570251,0.2171040326356887,0.2061468362808227,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7165049314498901,0.1264264285564422,0.5733845233917236,285.0295104980469,284.95001220703125,301.50152587890625,296.340087890625,298.2677001953125,297.298583984375,285.0471496582031,1.0,0.3317085206508636,1.0,0.050000000745058,0.3994213044643402,1.0,-1.7387946844100952,0.0016473946161568,1.7371472120285034,-0.3978731036186218,0.9459537863731384,0.9459537863731384,0.0,49.37879943847656,61.0,36194.12109375,0.0,453.8423767089844,1.0,281.4996032714844,283.8934326171875,299.31072998046875,301.65557861328125,293.1499938964844,293.1499938964844,281.54998779296875,33980.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611014008522034,1.0,0.0,0.0,3.5941426753997803,3.594165802001953,8.619536515652726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.57763671875,0.0,1457.0306396484375,1895.4371337890625,0.0,1318.344482421875,0.8939687609672546,1.0,0.0,3.0,1.0,0.0
17661960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.4020085334777832,0.3204222023487091,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8712153434753418,0.2366140931844711,0.2243892103433609,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8084631562232971,0.1869306564331054,0.1312452405691146,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8484420776367188,0.2180696129798889,0.2070318907499313,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7129109501838684,0.1265368163585662,0.5738624334335327,285.0629577636719,284.95001220703125,301.5082092285156,296.3468933105469,298.2669982910156,297.2955627441406,285.0608825683594,1.0,0.3342953324317932,1.0,0.050000000745058,0.3969282209873199,1.0,-1.7486754655838013,0.0016965046525001,1.746978998184204,-0.40010666847229,1.0,1.0,0.0,50.5560188293457,64.0,36512.0625,0.0,463.6410827636719,1.0,281.5423889160156,283.8917236328125,299.32391357421875,301.7208251953125,293.1499938964844,293.1499938964844,281.25,31384.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586928963661194,1.0,0.0,0.0,3.7176356315612793,3.7176594734191895,9.222039238920844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32568359375,0.0,1574.5499267578125,1895.4371337890625,0.0,1301.2705078125,0.9173375964164734,1.0,0.0,3.0,1.0,0.0
17662020,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.3992731273174286,0.331664115190506,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8638668656349182,0.2384946346282959,0.22645004093647,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8010228276252747,0.1880204081535339,0.1322086900472641,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.84116530418396,0.2194115370512008,0.2085739821195602,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7046091556549072,0.1263923048973083,0.5742086172103882,284.8746337890625,284.95001220703125,301.5183410644531,296.36053466796875,298.2612609863281,297.28515625,284.87945556640625,1.0,0.3396129012107849,1.0,0.050000000745058,0.3919421136379242,1.0,-1.7680728435516355,0.0017986757447943,1.7662742137908936,-0.4044302403926849,0.8717101812362671,0.8717101812362671,0.0,53.14184188842773,52.0,37518.9609375,0.0,484.0336608886719,1.0,281.25653076171875,283.69854736328125,299.410400390625,301.9352722167969,293.1499938964844,293.1499938964844,281.54998779296875,38512.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735950708389282,1.0,0.0,0.0,3.6653952598571777,3.665420055389404,8.964682933765289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.3125,0.0,1569.244873046875,1895.4371337890625,0.0,1408.928955078125,0.9099401831626892,1.0,0.0,3.0,1.0,0.0
17662080,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.3992731273174286,0.331664115190506,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8638668656349182,0.2384946346282959,0.22645004093647,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8010228276252747,0.1880204081535339,0.1322086900472641,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.84116530418396,0.2194115370512008,0.2085739821195602,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7046091556549072,0.1263923048973083,0.5742086172103882,284.8746337890625,284.95001220703125,301.5183410644531,296.36053466796875,298.2612609863281,297.28515625,284.87945556640625,1.0,0.3396129012107849,1.0,0.050000000745058,0.3919421136379242,1.0,-1.7680728435516355,0.0017986757447943,1.7662742137908936,-0.4044302403926849,0.8717101812362671,0.8717101812362671,0.0,53.14184188842773,52.0,37518.9609375,0.0,484.0336608886719,1.0,281.25653076171875,283.69854736328125,299.410400390625,301.9352722167969,293.1499938964844,293.1499938964844,281.54998779296875,38512.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735950708389282,1.0,0.0,0.0,3.6653952598571777,3.665420055389404,8.964682933765289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.3125,0.0,1569.244873046875,1895.4371337890625,0.0,1408.928955078125,0.9099401831626892,1.0,0.0,3.0,1.0,0.0
17662140,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.3975273966789245,0.3294605314731598,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8682303428649902,0.2407526820898056,0.2283707559108734,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8046290874481201,0.1894528567790985,0.133064717054367,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.844714343547821,0.2210820466279983,0.2099586874246597,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.706080436706543,0.1264396756887436,0.5737825036048889,285.0614929199219,284.95001220703125,301.5244140625,296.37420654296875,298.2638244628906,297.286865234375,285.059326171875,1.0,0.3390932977199554,1.0,0.050000000745058,0.3869560062885284,1.0,-1.7699267864227295,0.0018708114512264,1.7680559158325195,-0.4046642184257507,1.0,1.0,0.0,52.75335311889648,40.0,37097.234375,0.0,484.4656677246094,1.0,281.5430908203125,283.8791809082031,299.3517761230469,301.79132080078125,293.1499938964844,293.1499938964844,281.25,32479.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643527150154114,1.0,0.0,0.0,3.797572135925293,3.79759693145752,9.622885954740925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.48583984375,0.0,1676.222900390625,1895.4371337890625,0.0,1341.5950927734375,0.9357502460479736,1.0,0.0,3.0,1.0,0.0
17662200,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.3975273966789245,0.3294605314731598,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8682303428649902,0.2407526820898056,0.2283707559108734,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8046290874481201,0.1894528567790985,0.133064717054367,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.844714343547821,0.2210820466279983,0.2099586874246597,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.706080436706543,0.1264396756887436,0.5737825036048889,285.0614929199219,284.95001220703125,301.5244140625,296.37420654296875,298.2638244628906,297.286865234375,285.059326171875,1.0,0.3390932977199554,1.0,0.050000000745058,0.3869560062885284,1.0,-1.7699267864227295,0.0018708114512264,1.7680559158325195,-0.4046642184257507,1.0,1.0,0.0,52.75335311889648,40.0,37097.234375,0.0,484.4656677246094,1.0,281.5430908203125,283.8791809082031,299.3517761230469,301.79132080078125,293.1499938964844,293.1499938964844,281.25,32479.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643527150154114,1.0,0.0,0.0,3.797572135925293,3.79759693145752,9.622885954740925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.48583984375,0.0,1676.222900390625,1895.4371337890625,0.0,1341.5950927734375,0.9357502460479736,1.0,0.0,3.0,1.0,0.0
17662260,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.3989697098731994,0.3153201341629028,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8835805058479309,0.24256531894207,0.2301862239837646,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8178227543830872,0.1904684752225875,0.1338401436805725,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8584566712379456,0.222334399819374,0.2112337052822113,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7164258360862732,0.1263274699449539,0.5732690095901489,284.8504943847656,284.95001220703125,301.52685546875,296.38787841796875,298.2631530761719,297.2853088378906,284.85260009765625,1.0,0.3342512547969818,1.0,0.050000000745058,0.3819714486598968,1.0,-1.7569836378097534,0.0019148132996633,1.7550688982009888,-0.4016408622264862,0.8647727370262146,0.8647727370262146,0.0,49.77560424804688,43.0,37530.74609375,0.0,467.72900390625,1.0,281.257080078125,283.67059326171875,299.42645263671875,301.9679260253906,293.1499938964844,293.1499938964844,281.54998779296875,39743.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677207887172699,1.0,0.0,0.0,3.7119338512420654,3.71195912361145,9.193771575155552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.2021484375,0.0,1631.65576171875,1895.4371337890625,0.0,1435.73486328125,0.9206950664520264,1.0,0.0,3.0,1.0,0.0
17662320,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.3989697098731994,0.3153201341629028,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8835805058479309,0.24256531894207,0.2301862239837646,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8178227543830872,0.1904684752225875,0.1338401436805725,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8584566712379456,0.222334399819374,0.2112337052822113,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7164258360862732,0.1263274699449539,0.5732690095901489,284.8504943847656,284.95001220703125,301.52685546875,296.38787841796875,298.2631530761719,297.2853088378906,284.85260009765625,1.0,0.3342512547969818,1.0,0.050000000745058,0.3819714486598968,1.0,-1.7569836378097534,0.0019148132996633,1.7550688982009888,-0.4016408622264862,0.8647727370262146,0.8647727370262146,0.0,49.77560424804688,43.0,37530.74609375,0.0,467.72900390625,1.0,281.257080078125,283.67059326171875,299.42645263671875,301.9679260253906,293.1499938964844,293.1499938964844,281.54998779296875,39743.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677207887172699,1.0,0.0,0.0,3.7119338512420654,3.71195912361145,9.193771575155552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.2021484375,0.0,1631.65576171875,1895.4371337890625,0.0,1435.73486328125,0.9206950664520264,1.0,0.0,3.0,1.0,0.0
17662380,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.4046132862567901,0.3059982061386108,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8951389193534851,0.2448028326034546,0.2320153266191482,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8270350098609924,0.1918764114379882,0.1346264779567718,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8687748908996582,0.2239595055580139,0.2125050127506256,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7231534719467163,0.1264814734458923,0.5730037689208984,285.0297241210937,284.95001220703125,301.5260314941406,296.4015197753906,298.26495361328125,297.2870483398437,285.0266418457031,1.0,0.3319102525711059,1.0,0.050000000745058,0.3769868910312652,1.0,-1.7501267194747925,0.0019737633410841,1.7481529712677002,-0.4002166092395782,0.9966405630111694,0.9966405630111694,0.0,47.90821838378906,46.0,36678.38671875,0.0,458.3107604980469,1.0,281.5434265136719,283.8507080078125,299.3586730957031,301.7790832519531,293.1499938964844,293.1499938964844,281.25,32967.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637048125267029,1.0,0.0,0.0,3.803278684616089,3.803303718566896,9.651828349888092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.41357421875,0.0,1686.839111328125,1895.4371337890625,0.0,1336.9432373046875,0.9376724362373352,1.0,0.0,3.0,1.0,0.0
17662440,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.4046132862567901,0.3059982061386108,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8951389193534851,0.2448028326034546,0.2320153266191482,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8270350098609924,0.1918764114379882,0.1346264779567718,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8687748908996582,0.2239595055580139,0.2125050127506256,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7231534719467163,0.1264814734458923,0.5730037689208984,285.0297241210937,284.95001220703125,301.5260314941406,296.4015197753906,298.26495361328125,297.2870483398437,285.0266418457031,1.0,0.3319102525711059,1.0,0.050000000745058,0.3769868910312652,1.0,-1.7501267194747925,0.0019737633410841,1.7481529712677002,-0.4002166092395782,0.9966405630111694,0.9966405630111694,0.0,47.90821838378906,46.0,36678.38671875,0.0,458.3107604980469,1.0,281.5434265136719,283.8507080078125,299.3586730957031,301.7790832519531,293.1499938964844,293.1499938964844,281.25,32967.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637048125267029,1.0,0.0,0.0,3.803278684616089,3.803303718566896,9.651828349888092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.41357421875,0.0,1686.839111328125,1895.4371337890625,0.0,1336.9432373046875,0.9376724362373352,1.0,0.0,3.0,1.0,0.0
17662500,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.4075973927974701,0.3030211627483368,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8995846509933472,0.2458425760269165,0.2330944687128067,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.83051598072052,0.1925050169229507,0.1351315826177597,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.872718334197998,0.2246991842985153,0.2132923752069473,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7255380749702454,0.1265492290258407,0.573478639125824,284.8737487792969,284.95001220703125,301.5245056152344,296.4083251953125,298.2669982910156,297.2900390625,284.8536682128906,1.0,0.3314665555953979,1.0,0.050000000745058,0.3744946122169494,1.0,-1.7499690055847168,0.0020114870276302,1.747957468032837,-0.4001803398132324,0.8979408144950867,0.8979408144950867,0.0,47.36665344238281,46.0,37389.75,0.0,456.82904052734375,1.0,281.2938842773437,283.6596374511719,299.4414978027344,302.0018005371094,293.1499938964844,293.1499938964844,281.25,36226.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710255742073059,1.0,0.0,0.0,3.801624774932861,3.801650285720825,9.643434850659105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.03759765625,0.0,1710.25439453125,1895.4371337890625,0.0,1390.0279541015625,0.9373420476913452,1.0,0.0,3.0,1.0,0.0
17662560,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.4100276529788971,0.3017026782035827,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9020434021949768,0.2466634809970855,0.2339310050010681,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.832291841506958,0.1929302364587783,0.1354707032442093,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8747808933258057,0.2252311259508133,0.2138543128967285,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.726473331451416,0.1264856159687042,0.5733668208122253,284.8438415527344,284.95001220703125,301.52227783203125,296.41510009765625,298.267333984375,297.291015625,284.8505859375,1.0,0.3314068913459778,1.0,0.050000000745058,0.3720018267631531,1.0,-1.7503372430801392,0.0020513134077191,1.748285889625549,-0.4002546370029449,0.8424597382545471,0.8424597382545471,0.0,47.13740158081055,49.0,37017.85546875,0.0,456.610595703125,1.0,281.25653076171875,283.6750183105469,299.4384155273437,301.9432678222656,293.1499938964844,293.1499938964844,281.54998779296875,41486.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673328161239624,1.0,0.0,0.0,3.647916555404663,3.6479415893554688,8.879389383764646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.51708984375,0.0,1571.876708984375,1895.4371337890625,0.0,1406.9591064453125,0.9081372022628784,1.0,0.0,3.0,1.0,0.0
17662620,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.4151674211025238,0.301011174917221,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.905459463596344,0.2490364462137222,0.2359425574541092,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8346185684204102,0.1944476664066314,0.1363762766122818,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8774251937866211,0.2269541323184967,0.2152740359306335,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7272409200668335,0.1267796605825424,0.5740122199058533,285.04119873046875,284.95001220703125,301.5159606933594,296.4285583496094,298.2734680175781,297.3005065917969,285.03875732421875,1.0,0.3323365449905395,1.0,0.050000000745058,0.3670162856578827,1.0,-1.7554843425750732,0.0021444028243422,1.7533400058746338,-0.4014149606227875,0.991063356399536,0.991063356399536,0.0,47.12110900878906,52.0,36475.078125,0.0,460.2666015625,1.0,281.5430603027344,283.86114501953125,299.3838806152344,301.7834777832031,293.1499938964844,293.1499938964844,281.25,32613.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593721508979797,1.0,0.0,0.0,3.763990640640259,3.764015197753906,9.453450502405758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.37744140625,0.0,1637.595703125,1895.4371337890625,0.0,1306.0728759765625,0.9285751581192015,1.0,0.0,3.0,1.0,0.0
17662680,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.4151674211025238,0.301011174917221,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.905459463596344,0.2490364462137222,0.2359425574541092,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8346185684204102,0.1944476664066314,0.1363762766122818,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8774251937866211,0.2269541323184967,0.2152740359306335,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7272409200668335,0.1267796605825424,0.5740122199058533,285.04119873046875,284.95001220703125,301.5159606933594,296.4285583496094,298.2734680175781,297.3005065917969,285.03875732421875,1.0,0.3323365449905395,1.0,0.050000000745058,0.3670162856578827,1.0,-1.7554843425750732,0.0021444028243422,1.7533400058746338,-0.4014149606227875,0.991063356399536,0.991063356399536,0.0,47.12110900878906,52.0,36475.078125,0.0,460.2666015625,1.0,281.5430603027344,283.86114501953125,299.3838806152344,301.7834777832031,293.1499938964844,293.1499938964844,281.25,32613.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593721508979797,1.0,0.0,0.0,3.763990640640259,3.764015197753906,9.453450502405758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.37744140625,0.0,1637.595703125,1895.4371337890625,0.0,1306.0728759765625,0.9285751581192015,1.0,0.0,3.0,1.0,0.0
17662740,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.418192058801651,0.3032323122024536,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9058906435966492,0.2509877383708954,0.2380017936229705,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8344781994819641,0.1955665946006775,0.1373085677623748,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8772508502006531,0.2282845973968505,0.2167355269193649,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7260649800300598,0.1269193440675735,0.5752266049385071,284.8609619140625,284.95001220703125,301.5074768066406,296.4418334960937,298.2722473144531,297.3015441894531,284.867431640625,1.0,0.3344606459140777,1.0,0.050000000745058,0.3620307147502899,1.0,-1.7649551630020142,0.0022531964350491,1.7627019882202148,-0.4034807682037353,0.8515061736106873,0.8515061736106873,0.0,47.720645904541016,55.0,37120.58203125,0.0,468.5523376464844,1.0,281.2563781738281,283.6853942871094,299.4743957519531,301.9788818359375,293.1499938964844,293.1499938964844,281.54998779296875,40425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709203124046326,1.0,0.0,0.0,3.643331527709961,3.643356084823608,8.857081752466911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.10986328125,0.0,1558.81640625,1895.4371337890625,0.0,1389.2567138671875,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
17662800,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.418192058801651,0.3032323122024536,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9058906435966492,0.2509877383708954,0.2380017936229705,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8344781994819641,0.1955665946006775,0.1373085677623748,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8772508502006531,0.2282845973968505,0.2167355269193649,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7260649800300598,0.1269193440675735,0.5752266049385071,284.8609619140625,284.95001220703125,301.5074768066406,296.4418334960937,298.2722473144531,297.3015441894531,284.867431640625,1.0,0.3344606459140777,1.0,0.050000000745058,0.3620307147502899,1.0,-1.7649551630020142,0.0022531964350491,1.7627019882202148,-0.4034807682037353,0.8515061736106873,0.8515061736106873,0.0,47.720645904541016,55.0,37120.58203125,0.0,468.5523376464844,1.0,281.2563781738281,283.6853942871094,299.4743957519531,301.9788818359375,293.1499938964844,293.1499938964844,281.54998779296875,40425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709203124046326,1.0,0.0,0.0,3.643331527709961,3.643356084823608,8.857081752466911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.10986328125,0.0,1558.81640625,1895.4371337890625,0.0,1389.2567138671875,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
17662860,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.420753538608551,0.3078577816486358,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9038636088371276,0.2534081041812897,0.2401022017002105,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.832342803478241,0.1971045583486557,0.1382617056369781,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8747782111167908,0.230023980140686,0.2182152569293975,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7230975031852722,0.1272501051425933,0.576342761516571,285.0592346191406,284.95001220703125,301.4971923828125,296.4549560546875,298.2714233398437,297.3034362792969,285.05743408203125,1.0,0.3374783992767334,1.0,0.050000000745058,0.3570485711097717,1.0,-1.7772889137268066,0.0023755773436278,1.7749134302139282,-0.4061963856220245,1.0,1.0,0.0,48.82283782958984,58.0,36786.921875,0.0,480.31842041015625,1.0,281.5431213378906,283.8721008300781,299.4218139648437,301.8371276855469,293.1499938964844,293.1499938964844,281.25,32222.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659399688243866,1.0,0.0,0.0,3.7774171829223633,3.7774417400360094,9.521014021629526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.2060546875,0.0,1650.3521728515625,1895.4371337890625,0.0,1306.2679443359375,0.9313707947731018,1.0,0.0,3.0,1.0,0.0
17662920,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.420753538608551,0.3078577816486358,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9038636088371276,0.2534081041812897,0.2401022017002105,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.832342803478241,0.1971045583486557,0.1382617056369781,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8747782111167908,0.230023980140686,0.2182152569293975,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7230975031852722,0.1272501051425933,0.576342761516571,285.0592346191406,284.95001220703125,301.4971923828125,296.4549560546875,298.2714233398437,297.3034362792969,285.05743408203125,1.0,0.3374783992767334,1.0,0.050000000745058,0.3570485711097717,1.0,-1.7772889137268066,0.0023755773436278,1.7749134302139282,-0.4061963856220245,1.0,1.0,0.0,48.82283782958984,58.0,36786.921875,0.0,480.31842041015625,1.0,281.5431213378906,283.8721008300781,299.4218139648437,301.8371276855469,293.1499938964844,293.1499938964844,281.25,32222.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659399688243866,1.0,0.0,0.0,3.7774171829223633,3.7774417400360094,9.521014021629526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.2060546875,0.0,1650.3521728515625,1895.4371337890625,0.0,1306.2679443359375,0.9313707947731018,1.0,0.0,3.0,1.0,0.0
17662980,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.4214180111885071,0.3144077956676483,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9000481963157654,0.2553722262382507,0.2422163039445877,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8286857008934021,0.1982128322124481,0.1392173171043396,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8705871105194092,0.2313411086797714,0.2197054475545883,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7188122272491455,0.1273398697376251,0.5775787830352783,284.8743896484375,284.95001220703125,301.4854736328125,296.4678039550781,298.2633972167969,297.2968444824219,284.8785705566406,1.0,0.3412392437458038,1.0,0.050000000745058,0.3520663976669311,1.0,-1.7921130657196045,0.0025120084173977,1.7896010875701904,-0.4094016551971435,0.8772000074386597,0.8772000074386597,0.0,50.35356521606445,61.0,37706.66796875,0.0,495.2190551757813,1.0,281.2569885253906,283.6831970214844,299.5102844238281,302.0478515625,293.1499938964844,293.1499938964844,281.54998779296875,38867.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729933619499207,1.0,0.0,0.0,3.7085928916931152,3.708617925643921,9.177229571832868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.6259765625,0.0,1621.135009765625,1895.4371337890625,0.0,1404.4903564453125,0.919910967350006,1.0,0.0,3.0,1.0,0.0
17663040,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.4214180111885071,0.3144077956676483,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9000481963157654,0.2553722262382507,0.2422163039445877,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8286857008934021,0.1982128322124481,0.1392173171043396,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8705871105194092,0.2313411086797714,0.2197054475545883,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7188122272491455,0.1273398697376251,0.5775787830352783,284.8743896484375,284.95001220703125,301.4854736328125,296.4678039550781,298.2633972167969,297.2968444824219,284.8785705566406,1.0,0.3412392437458038,1.0,0.050000000745058,0.3520663976669311,1.0,-1.7921130657196045,0.0025120084173977,1.7896010875701904,-0.4094016551971435,0.8772000074386597,0.8772000074386597,0.0,50.35356521606445,61.0,37706.66796875,0.0,495.2190551757813,1.0,281.2569885253906,283.6831970214844,299.5102844238281,302.0478515625,293.1499938964844,293.1499938964844,281.54998779296875,38867.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729933619499207,1.0,0.0,0.0,3.7085928916931152,3.708617925643921,9.177229571832868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.6259765625,0.0,1621.135009765625,1895.4371337890625,0.0,1404.4903564453125,0.919910967350006,1.0,0.0,3.0,1.0,0.0
17663100,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.4214779138565063,0.3186058104038238,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.897122859954834,0.256456196308136,0.2431362569332122,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8259817361831665,0.1988554447889328,0.1395994424819946,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8675329685211182,0.2320816367864608,0.2203167676925659,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7157978415489197,0.1273888945579528,0.5776749849319458,285.0318908691406,284.95001220703125,301.47918701171875,296.4741516113281,298.25946044921875,297.2935791015625,285.04962158203125,1.0,0.3433054685592651,1.0,0.050000000745058,0.3495753407478332,1.0,-1.799565315246582,0.0025834231637418,1.7969818115234375,-0.4110214710235595,0.9792347550392152,0.9792347550392152,0.0,51.30425643920898,61.0,37161.12890625,0.0,503.3680114746094,1.0,281.50341796875,283.8657531738281,299.4415283203125,301.8448791503906,293.1499938964844,293.1499938964844,281.54998779296875,34409.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657676696777344,1.0,0.0,0.0,3.7380850315094,3.738109588623047,9.323771905656032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.8974609375,0.0,1621.206298828125,1895.4371337890625,0.0,1351.7855224609375,0.9262699484825134,1.0,0.0,3.0,1.0,0.0
17663160,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.4215941727161407,0.3224871754646301,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8949007391929626,0.2577757537364959,0.2443283200263977,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.823908805847168,0.1997077763080597,0.1401627957820892,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8651531934738159,0.2330343127250671,0.2211719751358032,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7132652997970581,0.1275835931301117,0.5784252882003784,285.0740661621094,284.95001220703125,301.4726867675781,296.4804077148437,298.2576904296875,297.2933044433594,285.07476806640625,1.0,0.3455139398574829,1.0,0.050000000745058,0.3470861315727234,1.0,-1.8082597255706787,0.0026605415623635,1.8055992126464844,-0.4129132628440857,1.0,1.0,0.0,52.233245849609375,64.0,37422.7421875,0.0,512.3602294921875,1.0,281.5430603027344,283.8801574707031,299.4562683105469,301.90972900390625,293.1499938964844,293.1499938964844,281.25,32968.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633385419845581,1.0,0.0,0.0,3.8254952430725098,3.825520515441896,9.76491833171167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.333984375,0.0,1713.5523681640625,1895.4371337890625,0.0,1334.3177490234375,0.942482590675354,1.0,0.0,3.0,1.0,0.0
17663220,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.419523537158966,0.3314329981803894,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8892329335212708,0.2597911357879638,0.246500164270401,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8186274170875549,0.2007893621921539,0.1411189883947372,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8592599034309387,0.2343227267265319,0.2226604670286178,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7071662545204163,0.1277065426111221,0.5797469019889832,284.8915710449219,284.95001220703125,301.4591979980469,296.4927062988281,298.239990234375,297.27490234375,284.8949584960937,1.0,0.3502370715141296,1.0,0.050000000745058,0.342107743024826,1.0,-1.826131820678711,0.0028234785422682,1.823308348655701,-0.4167449474334717,0.9115391969680786,0.9115391969680786,0.0,54.36570358276367,67.0,38707.46875,0.0,531.81201171875,1.0,281.2557373046875,283.6874694824219,299.5433654785156,302.1361999511719,293.1499938964844,293.1499938964844,280.95001220703125,37558.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781865358352661,1.0,0.0,0.0,3.799407958984375,3.799433708190918,9.632192359276814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.34765625,0.0,1717.9677734375,1895.4371337890625,0.0,1443.0423583984375,0.9393554329872132,1.0,0.0,3.0,1.0,0.0
17663280,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.419523537158966,0.3314329981803894,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8892329335212708,0.2597911357879638,0.246500164270401,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8186274170875549,0.2007893621921539,0.1411189883947372,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8592599034309387,0.2343227267265319,0.2226604670286178,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7071662545204163,0.1277065426111221,0.5797469019889832,284.8915710449219,284.95001220703125,301.4591979980469,296.4927062988281,298.239990234375,297.27490234375,284.8949584960937,1.0,0.3502370715141296,1.0,0.050000000745058,0.342107743024826,1.0,-1.826131820678711,0.0028234785422682,1.823308348655701,-0.4167449474334717,0.9115391969680786,0.9115391969680786,0.0,54.36570358276367,67.0,38707.46875,0.0,531.81201171875,1.0,281.2557373046875,283.6874694824219,299.5433654785156,302.1361999511719,293.1499938964844,293.1499938964844,280.95001220703125,37558.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781865358352661,1.0,0.0,0.0,3.799407958984375,3.799433708190918,9.632192359276814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.34765625,0.0,1717.9677734375,1895.4371337890625,0.0,1443.0423583984375,0.9393554329872132,1.0,0.0,3.0,1.0,0.0
17663340,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.4150891900062561,0.3422462940216064,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8815425038337708,0.2614493072032928,0.2481570392847061,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8112863302230835,0.2014737278223037,0.1416752636432647,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8514723777770996,0.2351932823657989,0.2235943675041198,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6991920471191406,0.1275840848684311,0.5797374248504639,284.8491516113281,284.95001220703125,301.44537353515625,296.5046691894531,298.2227478027344,297.2568664550781,284.8623352050781,1.0,0.3551743030548095,1.0,0.050000000745058,0.3371293544769287,1.0,-1.842883467674256,0.0029931245371699,1.8398903608322144,-0.4203176200389862,0.803150475025177,0.803150475025177,0.0,56.90271759033203,55.0,39203.58203125,0.0,552.157958984375,1.0,280.9576110839844,283.6618347167969,299.5404663085937,302.1824645996094,293.1499938964844,293.1499938964844,281.25,44539.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891736388206482,1.0,0.0,0.0,3.452507495880127,3.452531099319458,7.953578347041912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.16943359375,0.0,1384.7847900390625,1895.4371337890625,0.0,1526.3831787109375,0.8696542978286743,1.0,0.0,3.0,1.0,0.0
17663400,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.4150891900062561,0.3422462940216064,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8815425038337708,0.2614493072032928,0.2481570392847061,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8112863302230835,0.2014737278223037,0.1416752636432647,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8514723777770996,0.2351932823657989,0.2235943675041198,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6991920471191406,0.1275840848684311,0.5797374248504639,284.8491516113281,284.95001220703125,301.44537353515625,296.5046691894531,298.2227478027344,297.2568664550781,284.8623352050781,1.0,0.3551743030548095,1.0,0.050000000745058,0.3371293544769287,1.0,-1.842883467674256,0.0029931245371699,1.8398903608322144,-0.4203176200389862,0.803150475025177,0.803150475025177,0.0,56.90271759033203,55.0,39203.58203125,0.0,552.157958984375,1.0,280.9576110839844,283.6618347167969,299.5404663085937,302.1824645996094,293.1499938964844,293.1499938964844,281.25,44539.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891736388206482,1.0,0.0,0.0,3.452507495880127,3.452531099319458,7.953578347041912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.16943359375,0.0,1384.7847900390625,1895.4371337890625,0.0,1526.3831787109375,0.8696542978286743,1.0,0.0,3.0,1.0,0.0
17663460,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.4132227301597595,0.338673323392868,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8872728943824768,0.2639455795288086,0.2502679526805877,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8155564665794373,0.2028864026069641,0.1424997597932815,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.855972409248352,0.2367879152297973,0.2248790860176086,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7019784450531006,0.1278245449066162,0.5801641941070557,285.0238037109375,284.95001220703125,301.4316101074219,296.5162658691406,298.2206115722656,297.258544921875,285.0201721191406,1.0,0.3544272482395172,1.0,0.050000000745058,0.3321549296379089,1.0,-1.8441880941390991,0.0031213560141623,1.8410667181015008,-0.4203289449214935,0.9375773072242736,0.9375773072242736,0.0,56.21603775024414,43.0,38837.85546875,0.0,551.7073974609375,1.0,281.2414855957031,283.8135681152344,299.4789123535156,302.02459716796875,293.1499938964844,293.1499938964844,280.95001220703125,32699.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764741539955139,1.0,0.0,0.0,3.612901210784912,3.612924337387085,8.709745884516451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.033203125,0.0,1467.8394775390625,1895.4371337890625,0.0,1430.26904296875,0.8945133090019226,1.0,0.0,3.0,1.0,0.0
17663520,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.4132227301597595,0.338673323392868,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8872728943824768,0.2639455795288086,0.2502679526805877,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8155564665794373,0.2028864026069641,0.1424997597932815,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.855972409248352,0.2367879152297973,0.2248790860176086,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7019784450531006,0.1278245449066162,0.5801641941070557,285.0238037109375,284.95001220703125,301.4316101074219,296.5162658691406,298.2206115722656,297.258544921875,285.0201721191406,1.0,0.3544272482395172,1.0,0.050000000745058,0.3321549296379089,1.0,-1.8441880941390991,0.0031213560141623,1.8410667181015008,-0.4203289449214935,0.9375773072242736,0.9375773072242736,0.0,56.21603775024414,43.0,38837.85546875,0.0,551.7073974609375,1.0,281.2414855957031,283.8135681152344,299.4789123535156,302.02459716796875,293.1499938964844,293.1499938964844,280.95001220703125,32699.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764741539955139,1.0,0.0,0.0,3.612901210784912,3.612924337387085,8.709745884516451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.033203125,0.0,1467.8394775390625,1895.4371337890625,0.0,1430.26904296875,0.8945133090019226,1.0,0.0,3.0,1.0,0.0
17663580,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.414735734462738,0.3237368464469909,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9034957885742188,0.2658925056457519,0.2521910667419433,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8283863663673401,0.2037879824638366,0.1431814730167389,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8702732920646667,0.2378794401884079,0.2259818315505981,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7130635380744934,0.1278484463691711,0.5801718831062317,284.8664855957031,284.95001220703125,301.4182434082031,296.5274963378906,298.21795654296875,297.2590637207031,284.87451171875,1.0,0.3494859039783478,1.0,0.050000000745058,0.3271805346012115,1.0,-1.830724716186524,0.0032046500127762,1.8275200128555296,-0.417159765958786,0.8040702939033508,0.8040702939033508,0.0,52.98190689086914,46.0,38886.984375,0.0,532.9808349609375,1.0,280.9579772949219,283.6774597167969,299.55059814453125,302.17437744140625,293.1499938964844,293.1499938964844,281.25,42139.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861493587493896,1.0,0.0,0.0,3.4084126949310303,3.408435583114624,7.751712587378279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.27880859375,0.0,1323.5325927734375,1895.4371337890625,0.0,1503.2076416015625,0.8566890954971313,1.0,0.0,3.0,1.0,0.0
17663640,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.414735734462738,0.3237368464469909,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9034957885742188,0.2658925056457519,0.2521910667419433,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8283863663673401,0.2037879824638366,0.1431814730167389,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8702732920646667,0.2378794401884079,0.2259818315505981,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7130635380744934,0.1278484463691711,0.5801718831062317,284.8664855957031,284.95001220703125,301.4182434082031,296.5274963378906,298.21795654296875,297.2590637207031,284.87451171875,1.0,0.3494859039783478,1.0,0.050000000745058,0.3271805346012115,1.0,-1.830724716186524,0.0032046500127762,1.8275200128555296,-0.417159765958786,0.8040702939033508,0.8040702939033508,0.0,52.98190689086914,46.0,38886.984375,0.0,532.9808349609375,1.0,280.9579772949219,283.6774597167969,299.55059814453125,302.17437744140625,293.1499938964844,293.1499938964844,281.25,42139.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861493587493896,1.0,0.0,0.0,3.4084126949310303,3.408435583114624,7.751712587378279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.27880859375,0.0,1323.5325927734375,1895.4371337890625,0.0,1503.2076416015625,0.8566890954971313,1.0,0.0,3.0,1.0,0.0
17663700,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.4172727763652801,0.3180743455886841,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9104023575782776,0.267040491104126,0.2530812323093414,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8334711194038391,0.2043933868408203,0.1434726417064666,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8760933876037598,0.2385717034339904,0.2264600247144699,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7171391844749451,0.1279560625553131,0.5800665616989136,285.0119934082031,284.95001220703125,301.4118347167969,296.532958984375,298.2203369140625,297.26348876953125,285.024658203125,1.0,0.3480514287948608,1.0,0.050000000745058,0.3246933221817016,1.0,-1.8257814645767207,0.0032536010257899,1.822527885437012,-0.4161298871040344,0.8953479528427124,0.8953479528427124,0.0,51.79023742675781,46.0,38232.85546875,0.0,526.2754516601562,1.0,281.19580078125,283.8359069824219,299.48101806640625,301.95806884765625,293.1499938964844,293.1499938964844,281.25,35057.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769564151763916,1.0,0.0,0.0,3.447648525238037,3.4476704597473145,7.931206482680864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.2236328125,0.0,1312.8221435546875,1895.4371337890625,0.0,1433.8604736328125,0.862453043460846,1.0,0.0,3.0,1.0,0.0
