time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17663760,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.4204237163066864,0.3135939538478851,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.916875660419464,0.2683632373809814,0.2542432844638824,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8380383253097534,0.2051558643579483,0.1439455449581146,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8812788724899292,0.2394226491451263,0.2271821796894073,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7206363081932068,0.1281781941652298,0.5807210206985474,285.0196228027344,284.95001220703125,301.4056396484375,296.5382995605469,298.224853515625,297.2710266113281,285.0154724121094,1.0,0.3471502363681793,1.0,0.050000000745058,0.3222054541110992,1.0,-1.8240145444869995,0.0033148322254419,1.820699691772461,-0.4157184064388275,0.9254696369171144,0.9254696369171144,0.0,50.91072845458984,49.0,38305.390625,0.0,522.7532958984375,1.0,281.2410888671875,283.8173217773437,299.4945678710937,302.00933837890625,293.1499938964844,293.1499938964844,280.95001220703125,32421.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725766658782959,1.0,0.0,0.0,3.558128118515014,3.55815052986145,8.447660775345867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.7275390625,0.0,1407.238037109375,1895.4371337890625,0.0,1401.42138671875,0.8819857239723206,1.0,0.0,3.0,1.0,0.0
17663820,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.4256534576416015,0.3088997900485992,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9250776767730712,0.270350307226181,0.2562668025493622,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8434056043624878,0.2060783803462982,0.1446892023086547,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.887392520904541,0.2405211925506591,0.2283562421798706,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.724361002445221,0.1282909512519836,0.5815495252609253,284.8731384277344,284.95001220703125,301.39422607421875,296.5486755371094,298.2275390625,297.27783203125,284.88262939453125,1.0,0.346692144870758,1.0,0.050000000745058,0.317229688167572,1.0,-1.8241033554077148,0.0034548584371805,1.820648431777954,-0.4156375229358673,0.7983043789863586,0.7983043789863586,0.0,50.045806884765625,52.0,38372.21484375,0.0,521.0075073242188,1.0,280.9584350585937,283.68914794921875,299.56793212890625,302.1566467285156,293.1499938964844,293.1499938964844,281.25,41969.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814430952072144,1.0,0.0,0.0,3.3490207195281982,3.349043130874634,7.483917556783126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.5654296875,0.0,1264.36865234375,1895.4371337890625,0.0,1467.4964599609375,0.8438658118247986,1.0,0.0,3.0,1.0,0.0
17663880,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.4256534576416015,0.3088997900485992,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9250776767730712,0.270350307226181,0.2562668025493622,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8434056043624878,0.2060783803462982,0.1446892023086547,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.887392520904541,0.2405211925506591,0.2283562421798706,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.724361002445221,0.1282909512519836,0.5815495252609253,284.8731384277344,284.95001220703125,301.39422607421875,296.5486755371094,298.2275390625,297.27783203125,284.88262939453125,1.0,0.346692144870758,1.0,0.050000000745058,0.317229688167572,1.0,-1.8241033554077148,0.0034548584371805,1.820648431777954,-0.4156375229358673,0.7983043789863586,0.7983043789863586,0.0,50.045806884765625,52.0,38372.21484375,0.0,521.0075073242188,1.0,280.9584350585937,283.68914794921875,299.56793212890625,302.1566467285156,293.1499938964844,293.1499938964844,281.25,41969.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814430952072144,1.0,0.0,0.0,3.3490207195281982,3.349043130874634,7.483917556783126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.5654296875,0.0,1264.36865234375,1895.4371337890625,0.0,1467.4964599609375,0.8438658118247986,1.0,0.0,3.0,1.0,0.0
17663940,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4310153424739837,0.3078887164592743,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9293285608291626,0.272882878780365,0.2584508955478668,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8458453416824341,0.2074774950742721,0.145530954003334,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.890112578868866,0.2420851439237594,0.2296506464481353,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7254624962806702,0.1286034882068634,0.5824945569038391,285.0244445800781,284.95001220703125,301.3843078613281,296.5586242675781,298.2375183105469,297.2936096191406,285.0205078125,1.0,0.3476975858211517,1.0,0.050000000745058,0.3122539222240448,1.0,-1.829206943511963,0.0036211586557328,1.8255857229232788,-0.4166676700115204,0.9228751063346864,0.9228751063346864,0.0,49.97413635253906,55.0,37943.28515625,0.0,525.22802734375,1.0,281.2405700683594,283.81805419921875,299.516845703125,302.0067749023437,293.1499938964844,293.1499938964844,280.95001220703125,31992.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683011651039124,1.0,0.0,0.0,3.522829294204712,3.5228514671325684,8.28088047910569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.6923828125,0.0,1367.292724609375,1895.4371337890625,0.0,1370.1392822265625,0.8737058043479919,1.0,0.0,3.0,1.0,0.0
17664000,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4310153424739837,0.3078887164592743,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9293285608291626,0.272882878780365,0.2584508955478668,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8458453416824341,0.2074774950742721,0.145530954003334,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.890112578868866,0.2420851439237594,0.2296506464481353,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7254624962806702,0.1286034882068634,0.5824945569038391,285.0244445800781,284.95001220703125,301.3843078613281,296.5586242675781,298.2375183105469,297.2936096191406,285.0205078125,1.0,0.3476975858211517,1.0,0.050000000745058,0.3122539222240448,1.0,-1.829206943511963,0.0036211586557328,1.8255857229232788,-0.4166676700115204,0.9228751063346864,0.9228751063346864,0.0,49.97413635253906,55.0,37943.28515625,0.0,525.22802734375,1.0,281.2405700683594,283.81805419921875,299.516845703125,302.0067749023437,293.1499938964844,293.1499938964844,280.95001220703125,31992.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683011651039124,1.0,0.0,0.0,3.522829294204712,3.5228514671325684,8.28088047910569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.6923828125,0.0,1367.292724609375,1895.4371337890625,0.0,1370.1392822265625,0.8737058043479919,1.0,0.0,3.0,1.0,0.0
17664060,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.4343245923519134,0.3102521896362304,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9295042753219604,0.2749055325984955,0.2605613172054291,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8452388644218445,0.2084062695503235,0.1463185250759124,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.889404296875,0.2431832253932953,0.2308769077062606,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7240559458732605,0.1286596953868866,0.5833039283752441,284.8823547363281,284.95001220703125,301.37628173828125,296.5680847167969,298.2361145019531,297.29449462890625,284.891357421875,1.0,0.3498786985874176,1.0,0.050000000745058,0.3072821199893951,1.0,-1.8379679918289185,0.003811054630205,1.83415687084198,-0.4184395670890808,0.8042482733726501,0.8042482733726501,0.0,50.60475158691406,58.0,38349.63671875,0.0,534.2725830078125,1.0,280.9586181640625,283.6898193359375,299.5948486328125,302.17596435546875,293.1499938964844,293.1499938964844,281.25,41026.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785786151885986,1.0,0.0,0.0,3.347107410430908,3.3471295833587646,7.475368306586461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.9677734375,0.0,1256.05908203125,1895.4371337890625,0.0,1445.9752197265625,0.8426159024238586,1.0,0.0,3.0,1.0,0.0
17664120,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.4343245923519134,0.3102521896362304,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9295042753219604,0.2749055325984955,0.2605613172054291,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8452388644218445,0.2084062695503235,0.1463185250759124,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.889404296875,0.2431832253932953,0.2308769077062606,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7240559458732605,0.1286596953868866,0.5833039283752441,284.8823547363281,284.95001220703125,301.37628173828125,296.5680847167969,298.2361145019531,297.29449462890625,284.891357421875,1.0,0.3498786985874176,1.0,0.050000000745058,0.3072821199893951,1.0,-1.8379679918289185,0.003811054630205,1.83415687084198,-0.4184395670890808,0.8042482733726501,0.8042482733726501,0.0,50.60475158691406,58.0,38349.63671875,0.0,534.2725830078125,1.0,280.9586181640625,283.6898193359375,299.5948486328125,302.17596435546875,293.1499938964844,293.1499938964844,281.25,41026.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785786151885986,1.0,0.0,0.0,3.347107410430908,3.3471295833587646,7.475368306586461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.9677734375,0.0,1256.05908203125,1895.4371337890625,0.0,1445.9752197265625,0.8426159024238586,1.0,0.0,3.0,1.0,0.0
17664180,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4369198679924011,0.3147121965885162,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9274592399597168,0.2774767875671386,0.2628172636032104,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8430030941963196,0.2098083347082138,0.1471900194883346,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8868087530136108,0.2447447478771209,0.232206329703331,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7212379574775696,0.128969520330429,0.584341824054718,285.0385131835937,284.95001220703125,301.3705139160156,296.5770874023437,298.2347717285156,297.2945861816406,285.0350952148437,1.0,0.3529561460018158,1.0,0.050000000745058,0.3023103177547455,1.0,-1.849917769432068,0.0040252734906971,1.845892548561096,-0.420921266078949,0.9390125274658204,0.9390125274658204,0.0,51.70159530639648,61.0,38231.17578125,0.0,547.196044921875,1.0,281.2406616210937,283.8246765136719,299.5465393066406,302.0482177734375,293.1499938964844,293.1499938964844,280.95001220703125,31383.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677427887916565,1.0,0.0,0.0,3.540303468704224,3.54032564163208,8.36323465591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.05078125,0.0,1381.0093994140625,1895.4371337890625,0.0,1366.0821533203125,0.8772320747375488,1.0,0.0,3.0,1.0,0.0
17664240,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4369198679924011,0.3147121965885162,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9274592399597168,0.2774767875671386,0.2628172636032104,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8430030941963196,0.2098083347082138,0.1471900194883346,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8868087530136108,0.2447447478771209,0.232206329703331,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7212379574775696,0.128969520330429,0.584341824054718,285.0385131835937,284.95001220703125,301.3705139160156,296.5770874023437,298.2347717285156,297.2945861816406,285.0350952148437,1.0,0.3529561460018158,1.0,0.050000000745058,0.3023103177547455,1.0,-1.849917769432068,0.0040252734906971,1.845892548561096,-0.420921266078949,0.9390125274658204,0.9390125274658204,0.0,51.70159530639648,61.0,38231.17578125,0.0,547.196044921875,1.0,281.2406616210937,283.8246765136719,299.5465393066406,302.0482177734375,293.1499938964844,293.1499938964844,280.95001220703125,31383.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677427887916565,1.0,0.0,0.0,3.540303468704224,3.54032564163208,8.36323465591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.05078125,0.0,1381.0093994140625,1895.4371337890625,0.0,1366.0821533203125,0.8772320747375488,1.0,0.0,3.0,1.0,0.0
17664300,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.4374277293682098,0.3174525499343872,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9260010123252868,0.2786025106906891,0.2640375792980194,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8415859341621399,0.210362434387207,0.147684559226036,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8851547837257385,0.2453830242156982,0.2329535335302353,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7196048498153687,0.1290782839059829,0.585203230381012,284.892578125,284.95001220703125,301.3685913085937,296.5813903808594,298.229736328125,297.2889404296875,284.87646484375,1.0,0.3547959923744201,1.0,0.050000000745058,0.2998244166374206,1.0,-1.8571988344192505,0.00414280872792,1.8530560731887813,-0.422419399023056,0.8508877754211426,0.8508877754211426,0.0,52.3818473815918,61.0,39148.23046875,0.0,555.0991821289062,1.0,280.9996643066406,283.6499328613281,299.6288757324219,302.2861633300781,293.1499938964844,293.1499938964844,280.95001220703125,35486.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765908598899841,1.0,0.0,0.0,3.548911571502685,3.54893445968628,8.403953870583791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.134765625,0.0,1419.8470458984375,1895.4371337890625,0.0,1431.137939453125,0.8798450827598572,1.0,0.0,3.0,1.0,0.0
17664360,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.4371190369129181,0.321171373128891,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9231101274490356,0.279526025056839,0.2649936079978943,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8390687108039856,0.2107287794351577,0.1480015069246292,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8822959065437317,0.2458297163248062,0.2334602326154709,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7170625329017639,0.129087895154953,0.5855197906494141,284.8872375488281,284.95001220703125,301.36737060546875,296.5856018066406,298.220458984375,297.2774658203125,284.8952331542969,1.0,0.3567678034305572,1.0,0.050000000745058,0.2973416745662689,1.0,-1.8641812801361084,0.0042624087072908,1.8599188327789309,-0.4238468706607818,0.8222531080245972,0.8222531080245972,0.0,53.24646759033203,64.0,39048.41015625,0.0,563.44921875,1.0,280.9584655761719,283.6827392578125,299.6263122558594,302.2449645996094,293.1499938964844,293.1499938964844,281.25,39853.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807989478111267,1.0,0.0,0.0,3.4173243045806885,3.417346715927124,7.792300493747462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.07958984375,0.0,1316.3770751953125,1895.4371337890625,0.0,1462.6422119140625,0.8567308187484741,1.0,0.0,3.0,1.0,0.0
17664420,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.4366704225540161,0.3286967575550079,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9179340600967408,0.2821281552314758,0.2672899067401886,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8345417380332947,0.2121191918849945,0.1488756090402603,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.877063512802124,0.2473744302988052,0.2347883731126785,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7122451663017273,0.1294847875833511,0.5870367884635925,285.0544738769531,284.95001220703125,301.3672180175781,296.59356689453125,298.21356201171875,297.26873779296875,285.0514221191406,1.0,0.3611204922199249,1.0,0.050000000745058,0.2923761904239654,1.0,-1.8804383277893064,0.0045232637785375,1.875915050506592,-0.4272205829620361,0.9704957008361816,0.9704957008361816,0.0,55.07210540771485,67.0,39122.69140625,0.0,582.3994140625,1.0,281.2416076660156,283.8314819335937,299.5756530761719,302.1291198730469,293.1499938964844,293.1499938964844,280.95001220703125,31025.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725803017616272,1.0,0.0,0.0,3.614520788192749,3.614543437957764,8.717555601833737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.5908203125,0.0,1457.193115234375,1895.4371337890625,0.0,1401.447998046875,0.8936915993690491,1.0,0.0,3.0,1.0,0.0
17664480,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.4366704225540161,0.3286967575550079,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9179340600967408,0.2821281552314758,0.2672899067401886,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8345417380332947,0.2121191918849945,0.1488756090402603,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.877063512802124,0.2473744302988052,0.2347883731126785,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7122451663017273,0.1294847875833511,0.5870367884635925,285.0544738769531,284.95001220703125,301.3672180175781,296.59356689453125,298.21356201171875,297.26873779296875,285.0514221191406,1.0,0.3611204922199249,1.0,0.050000000745058,0.2923761904239654,1.0,-1.8804383277893064,0.0045232637785375,1.875915050506592,-0.4272205829620361,0.9704957008361816,0.9704957008361816,0.0,55.07210540771485,67.0,39122.69140625,0.0,582.3994140625,1.0,281.2416076660156,283.8314819335937,299.5756530761719,302.1291198730469,293.1499938964844,293.1499938964844,280.95001220703125,31025.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725803017616272,1.0,0.0,0.0,3.614520788192749,3.614543437957764,8.717555601833737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.5908203125,0.0,1457.193115234375,1895.4371337890625,0.0,1401.447998046875,0.8936915993690491,1.0,0.0,3.0,1.0,0.0
17664540,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.4340574145317077,0.3374260365962982,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9117154479026794,0.2841920554637909,0.269520103931427,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8291804790496826,0.213013619184494,0.1496970057487487,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8709120154380798,0.2484307289123535,0.2360523343086242,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7064875960350037,0.1296471357345581,0.5886192917823792,284.8861694335937,284.95001220703125,301.3704528808594,296.6010437011719,298.20440673828125,297.2564392089844,284.8919982910156,1.0,0.3659228086471557,1.0,0.050000000745058,0.2874106764793396,1.0,-1.8980032205581665,0.0048068636097013,1.8931963443756104,-0.4308129847049713,0.8497290015220642,0.8497290015220642,0.0,57.20797729492188,70.0,40164.66015625,0.0,603.7503051757812,1.0,280.9574890136719,283.663330078125,299.6523132324219,302.34051513671875,293.1499938964844,293.1499938964844,281.25,38764.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877377033233643,1.0,0.0,0.0,3.541450500488281,3.5414741039276123,8.368655244339607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.1513671875,0.0,1435.788818359375,1895.4371337890625,0.0,1515.357666015625,0.882945716381073,1.0,0.0,3.0,1.0,0.0
17664600,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.4340574145317077,0.3374260365962982,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9117154479026794,0.2841920554637909,0.269520103931427,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8291804790496826,0.213013619184494,0.1496970057487487,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8709120154380798,0.2484307289123535,0.2360523343086242,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7064875960350037,0.1296471357345581,0.5886192917823792,284.8861694335937,284.95001220703125,301.3704528808594,296.6010437011719,298.20440673828125,297.2564392089844,284.8919982910156,1.0,0.3659228086471557,1.0,0.050000000745058,0.2874106764793396,1.0,-1.8980032205581665,0.0048068636097013,1.8931963443756104,-0.4308129847049713,0.8497290015220642,0.8497290015220642,0.0,57.20797729492188,70.0,40164.66015625,0.0,603.7503051757812,1.0,280.9574890136719,283.663330078125,299.6523132324219,302.34051513671875,293.1499938964844,293.1499938964844,281.25,38764.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877377033233643,1.0,0.0,0.0,3.541450500488281,3.5414741039276123,8.368655244339607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.1513671875,0.0,1435.788818359375,1895.4371337890625,0.0,1515.357666015625,0.882945716381073,1.0,0.0,3.0,1.0,0.0
17664660,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.4311663508415222,0.3468624055385589,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9053674936294556,0.2867681384086609,0.2718044519424438,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8235302567481995,0.2143361866474151,0.1505346447229385,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8644759058952332,0.2499064952135086,0.2373298704624176,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7002208232879639,0.1299725472927093,0.5899991393089294,285.0584716796875,284.95001220703125,301.3774108886719,296.6079406738281,298.2047424316406,297.2550354003906,285.05584716796875,1.0,0.3710115849971771,1.0,0.050000000745058,0.282451868057251,1.0,-1.916272521018982,0.0051117772236466,1.9111607074737549,-0.4345749318599701,1.0,1.0,0.0,59.55469512939453,73.0,40028.17578125,0.0,626.8170166015625,1.0,281.2425842285156,283.8204650878906,299.5929260253906,302.20672607421875,293.1499938964844,293.1499938964844,280.95001220703125,31364.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801452040672302,1.0,0.0,0.0,3.715115547180176,3.715139389038086,9.20953993954754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.033203125,0.0,1571.5277099609375,1895.4371337890625,0.0,1457.724609375,0.916633367538452,1.0,0.0,3.0,1.0,0.0
17664720,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.4311663508415222,0.3468624055385589,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9053674936294556,0.2867681384086609,0.2718044519424438,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8235302567481995,0.2143361866474151,0.1505346447229385,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8644759058952332,0.2499064952135086,0.2373298704624176,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7002208232879639,0.1299725472927093,0.5899991393089294,285.0584716796875,284.95001220703125,301.3774108886719,296.6079406738281,298.2047424316406,297.2550354003906,285.05584716796875,1.0,0.3710115849971771,1.0,0.050000000745058,0.282451868057251,1.0,-1.916272521018982,0.0051117772236466,1.9111607074737549,-0.4345749318599701,1.0,1.0,0.0,59.55469512939453,73.0,40028.17578125,0.0,626.8170166015625,1.0,281.2425842285156,283.8204650878906,299.5929260253906,302.20672607421875,293.1499938964844,293.1499938964844,280.95001220703125,31364.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801452040672302,1.0,0.0,0.0,3.715115547180176,3.715139389038086,9.20953993954754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.033203125,0.0,1571.5277099609375,1895.4371337890625,0.0,1457.724609375,0.916633367538452,1.0,0.0,3.0,1.0,0.0
17664780,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.4265187978744507,0.3570558428764343,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8988752961158752,0.2887947559356689,0.2740301191806793,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8174300789833069,0.2151563018560409,0.1513249427080154,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8577018976211548,0.2508895993232727,0.2385521978139877,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.693515956401825,0.129987433552742,0.5911096334457397,284.87713623046875,284.95001220703125,301.3884582519531,296.6142578125,298.20184326171875,297.2485656738281,284.88201904296875,1.0,0.3763377666473388,1.0,0.050000000745058,0.2774930894374847,1.0,-1.9349368810653689,0.0054382015950977,1.929498672485352,-0.4383554458618164,0.8707975745201111,0.8707975745201111,0.0,62.13035583496094,61.0,41005.8203125,0.0,651.4849853515625,1.0,280.95660400390625,283.6336975097656,299.6623229980469,302.4051818847656,293.1499938964844,293.1499938964844,281.25,38545.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945534348487854,1.0,0.0,0.0,3.655047416687012,3.65507173538208,8.914136628845881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.693359375,0.0,1557.8602294921875,1895.4371337890625,0.0,1568.037841796875,0.90781432390213,1.0,0.0,3.0,1.0,0.0
17664840,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.4265187978744507,0.3570558428764343,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8988752961158752,0.2887947559356689,0.2740301191806793,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8174300789833069,0.2151563018560409,0.1513249427080154,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8577018976211548,0.2508895993232727,0.2385521978139877,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.693515956401825,0.129987433552742,0.5911096334457397,284.87713623046875,284.95001220703125,301.3884582519531,296.6142578125,298.20184326171875,297.2485656738281,284.88201904296875,1.0,0.3763377666473388,1.0,0.050000000745058,0.2774930894374847,1.0,-1.9349368810653689,0.0054382015950977,1.929498672485352,-0.4383554458618164,0.8707975745201111,0.8707975745201111,0.0,62.13035583496094,61.0,41005.8203125,0.0,651.4849853515625,1.0,280.95660400390625,283.6336975097656,299.6623229980469,302.4051818847656,293.1499938964844,293.1499938964844,281.25,38545.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945534348487854,1.0,0.0,0.0,3.655047416687012,3.65507173538208,8.914136628845881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.693359375,0.0,1557.8602294921875,1895.4371337890625,0.0,1568.037841796875,0.90781432390213,1.0,0.0,3.0,1.0,0.0
17664900,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.4244644343852997,0.3576414287090301,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8994194865226746,0.2899374067783355,0.27496337890625,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8174604773521423,0.2156674414873123,0.1515909433364868,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.857751190662384,0.2514762580394745,0.2389852851629257,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.693023681640625,0.1299878358840942,0.5908993482589722,285.0282592773437,284.95001220703125,301.3956604003906,296.6171875,298.2024841308594,297.24755859375,285.0414123535156,1.0,0.3766958117485046,1.0,0.050000000745058,0.2750136852264404,1.0,-1.937360405921936,0.0055695977061986,1.931790828704834,-0.4386321008205414,0.96955668926239,0.96955668926239,0.0,62.31708908081055,61.0,40367.734375,0.0,654.8236694335938,1.0,281.20220947265625,283.80206298828125,299.5908508300781,302.1954650878906,293.1499938964844,293.1499938964844,281.25,34023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879686713218689,1.0,0.0,0.0,3.694862365722656,3.6948864459991455,9.10940059384302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.80859375,0.0,1568.687255859375,1895.4371337890625,0.0,1517.1282958984375,0.9161704182624816,1.0,0.0,3.0,1.0,0.0
17664960,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.4236943125724792,0.3541562259197235,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9037894606590272,0.2912957668304443,0.2761458456516266,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8206989169120789,0.216368094086647,0.1520134061574936,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8612813949584961,0.2522540390491485,0.2396283745765686,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6955151557922363,0.1300977170467376,0.5910714864730835,285.0464172363281,284.95001220703125,301.4040222167969,296.6199645996094,298.2066650390625,297.2505798339844,285.0433349609375,1.0,0.3759049773216247,1.0,0.050000000745058,0.2725375592708587,1.0,-1.9360859394073489,0.005682657007128,1.930403232574463,-0.4381951689720154,1.0,1.0,0.0,61.552490234375,49.0,40455.87109375,0.0,652.0831909179688,1.0,281.24322509765625,283.7957458496094,299.598388671875,302.24774169921875,293.1499938964844,293.1499938964844,280.95001220703125,32378.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856783032417297,1.0,0.0,0.0,3.791589975357056,3.791614770889282,9.59259295996162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.33056640625,0.0,1668.3280029296875,1895.4371337890625,0.0,1499.61376953125,0.9344847202301024,1.0,0.0,3.0,1.0,0.0
17665020,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9990000128746032,0.4238651692867279,0.3399561047554016,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9200387001037598,0.2932331562042236,0.2780924141407013,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8321740031242371,0.2170745879411697,0.1525778770446777,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8742538094520569,0.2531154155731201,0.2405399978160858,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7054561972618103,0.1300015896558761,0.590575098991394,284.8493347167969,284.95001220703125,301.4244079589844,296.6250305175781,298.21026611328125,297.2492370605469,284.8530578613281,1.0,0.3712899088859558,1.0,0.050000000745058,0.2675853073596954,1.0,-1.9225589036941528,0.0058498405851423,1.916709065437317,-0.4349409937858581,0.8551604151725769,0.8551604151725769,0.0,58.308841705322266,52.0,40777.3984375,0.0,632.3156127929688,1.0,280.9570007324219,283.6047668457031,299.65704345703125,302.40057373046875,293.1499938964844,293.1499938964844,281.25,40343.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970446705818176,1.0,0.0,0.0,3.674679517745972,3.674704551696777,9.010154258248804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.03466796875,0.0,1593.519287109375,1895.4371337890625,0.0,1587.5087890625,0.9132476449012756,1.0,0.0,3.0,1.0,0.0
17665080,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9990000128746032,0.4238651692867279,0.3399561047554016,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9200387001037598,0.2932331562042236,0.2780924141407013,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8321740031242371,0.2170745879411697,0.1525778770446777,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8742538094520569,0.2531154155731201,0.2405399978160858,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7054561972618103,0.1300015896558761,0.590575098991394,284.8493347167969,284.95001220703125,301.4244079589844,296.6250305175781,298.21026611328125,297.2492370605469,284.8530578613281,1.0,0.3712899088859558,1.0,0.050000000745058,0.2675853073596954,1.0,-1.9225589036941528,0.0058498405851423,1.916709065437317,-0.4349409937858581,0.8551604151725769,0.8551604151725769,0.0,58.308841705322266,52.0,40777.3984375,0.0,632.3156127929688,1.0,280.9570007324219,283.6047668457031,299.65704345703125,302.40057373046875,293.1499938964844,293.1499938964844,281.25,40343.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970446705818176,1.0,0.0,0.0,3.674679517745972,3.674704551696777,9.010154258248804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.03466796875,0.0,1593.519287109375,1895.4371337890625,0.0,1587.5087890625,0.9132476449012756,1.0,0.0,3.0,1.0,0.0
17665140,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.4278004169464111,0.3305048048496246,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9328758716583252,0.2957934439182281,0.2801657915115356,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8406311869621277,0.2182825952768325,0.1532048881053924,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8838901519775391,0.254459947347641,0.2415188401937484,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7124014496803284,0.1302563399076461,0.5906526446342468,285.0228576660156,284.95001220703125,301.45001220703125,296.6294250488281,298.2228088378906,297.25714111328125,285.0199584960937,1.0,0.3692664504051208,1.0,0.050000000745058,0.2626330554485321,1.0,-1.9157060384750368,0.006064108107239,1.909641981124878,-0.4333876073360443,0.9832264184951782,0.9832264184951782,0.0,56.26165771484375,55.0,39991.140625,0.0,621.9434814453125,1.0,281.2432556152344,283.7777404785156,299.5891418457031,302.2110595703125,293.1499938964844,293.1499938964844,280.95001220703125,33041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841466426849365,1.0,0.0,0.0,3.7745895385742174,3.774614334106445,9.506765081823688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.123046875,0.0,1653.3553466796875,1895.4371337890625,0.0,1487.9578857421875,0.9311573505401612,1.0,0.0,3.0,1.0,0.0
17665200,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.4278004169464111,0.3305048048496246,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9328758716583252,0.2957934439182281,0.2801657915115356,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8406311869621277,0.2182825952768325,0.1532048881053924,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8838901519775391,0.254459947347641,0.2415188401937484,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7124014496803284,0.1302563399076461,0.5906526446342468,285.0228576660156,284.95001220703125,301.45001220703125,296.6294250488281,298.2228088378906,297.25714111328125,285.0199584960937,1.0,0.3692664504051208,1.0,0.050000000745058,0.2626330554485321,1.0,-1.9157060384750368,0.006064108107239,1.909641981124878,-0.4333876073360443,0.9832264184951782,0.9832264184951782,0.0,56.26165771484375,55.0,39991.140625,0.0,621.9434814453125,1.0,281.2432556152344,283.7777404785156,299.5891418457031,302.2110595703125,293.1499938964844,293.1499938964844,280.95001220703125,33041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841466426849365,1.0,0.0,0.0,3.7745895385742174,3.774614334106445,9.506765081823688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.123046875,0.0,1653.3553466796875,1895.4371337890625,0.0,1487.9578857421875,0.9311573505401612,1.0,0.0,3.0,1.0,0.0
17665260,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.4310451745986938,0.3260354101657867,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9406182765960692,0.2979578375816345,0.2823673188686371,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8454111218452454,0.2190540432929992,0.1538604497909546,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8893005847930908,0.255372405052185,0.2425395846366882,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7159619927406311,0.1303992569446563,0.5915641188621521,284.8575439453125,284.95001220703125,301.4811096191406,296.6358947753906,298.2308654785156,297.2583312988281,284.8647766113281,1.0,0.3691252171993255,1.0,0.050000000745058,0.2576781809329986,1.0,-1.9160881042480469,0.006334401667118,1.9097537994384768,-0.433247298002243,0.8423936367034912,0.8423936367034912,0.0,55.39997863769531,58.0,40407.3984375,0.0,621.202880859375,1.0,280.9565124511719,283.6214294433594,299.6583557128906,302.3698425292969,293.1499938964844,293.1499938964844,281.25,41201.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934879422187805,1.0,0.0,0.0,3.614664316177368,3.614688873291016,8.718247954675462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.58447265625,0.0,1532.754638671875,1895.4371337890625,0.0,1559.744873046875,0.9009554982185364,1.0,0.0,3.0,1.0,0.0
17665320,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.4310451745986938,0.3260354101657867,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9406182765960692,0.2979578375816345,0.2823673188686371,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8454111218452454,0.2190540432929992,0.1538604497909546,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8893005847930908,0.255372405052185,0.2425395846366882,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7159619927406311,0.1303992569446563,0.5915641188621521,284.8575439453125,284.95001220703125,301.4811096191406,296.6358947753906,298.2308654785156,297.2583312988281,284.8647766113281,1.0,0.3691252171993255,1.0,0.050000000745058,0.2576781809329986,1.0,-1.9160881042480469,0.006334401667118,1.9097537994384768,-0.433247298002243,0.8423936367034912,0.8423936367034912,0.0,55.39997863769531,58.0,40407.3984375,0.0,621.202880859375,1.0,280.9565124511719,283.6214294433594,299.6583557128906,302.3698425292969,293.1499938964844,293.1499938964844,281.25,41201.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934879422187805,1.0,0.0,0.0,3.614664316177368,3.614688873291016,8.718247954675462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.58447265625,0.0,1532.754638671875,1895.4371337890625,0.0,1559.744873046875,0.9009554982185364,1.0,0.0,3.0,1.0,0.0
17665380,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.4344978630542755,0.3250389099121094,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9447524547576904,0.3007928729057312,0.2847773730754852,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8475434184074402,0.2203548103570938,0.1546043902635574,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8916531205177307,0.2568017840385437,0.2436678856611251,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7171545624732971,0.130807876586914,0.5928072929382324,285.03955078125,284.95001220703125,301.5174865722656,296.6470642089844,298.2448425292969,297.2654113769531,285.0368347167969,1.0,0.3704388439655304,1.0,0.050000000745058,0.2527233064174652,1.0,-1.9215211868286133,0.0066522466950118,1.914868950843811,-0.4342078268527984,0.986497700214386,0.986497700214386,0.0,55.33549118041992,61.0,39919.546875,0.0,627.1370239257812,1.0,281.2429504394531,283.7912902832031,299.6077880859375,302.21728515625,293.1499938964844,293.1499938964844,280.95001220703125,32491.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808380484580994,1.0,0.0,0.0,3.747668981552124,3.747693300247192,9.371643159283848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.12841796875,0.0,1617.6185302734375,1895.4371337890625,0.0,1462.936767578125,0.9247292876243592,1.0,0.0,3.0,1.0,0.0
17665440,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.4344978630542755,0.3250389099121094,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9447524547576904,0.3007928729057312,0.2847773730754852,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8475434184074402,0.2203548103570938,0.1546043902635574,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8916531205177307,0.2568017840385437,0.2436678856611251,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7171545624732971,0.130807876586914,0.5928072929382324,285.03955078125,284.95001220703125,301.5174865722656,296.6470642089844,298.2448425292969,297.2654113769531,285.0368347167969,1.0,0.3704388439655304,1.0,0.050000000745058,0.2527233064174652,1.0,-1.9215211868286133,0.0066522466950118,1.914868950843811,-0.4342078268527984,0.986497700214386,0.986497700214386,0.0,55.33549118041992,61.0,39919.546875,0.0,627.1370239257812,1.0,281.2429504394531,283.7912902832031,299.6077880859375,302.21728515625,293.1499938964844,293.1499938964844,280.95001220703125,32491.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808380484580994,1.0,0.0,0.0,3.747668981552124,3.747693300247192,9.371643159283848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.12841796875,0.0,1617.6185302734375,1895.4371337890625,0.0,1462.936767578125,0.9247292876243592,1.0,0.0,3.0,1.0,0.0
17665500,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.4356541931629181,0.3254218995571136,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9460180997848512,0.3020625710487366,0.2861304581165313,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8480359315872192,0.2208718210458755,0.1550674140453338,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8921586275100708,0.2573884725570678,0.2443582117557525,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7172812223434448,0.1309623420238495,0.5938324332237244,284.8874816894531,284.95001220703125,301.5375671386719,296.654296875,298.2501220703125,297.2664489746094,284.8713684082031,1.0,0.3715745806694031,1.0,0.050000000745058,0.2502458691596985,1.0,-1.9262213706970213,0.0068313260562717,1.9193899631500244,-0.4350818395614624,0.8937671184539795,0.8937671184539795,0.0,55.52180862426758,61.0,40794.953125,0.0,632.4505615234375,1.0,280.9950256347656,283.6074523925781,299.6914367675781,302.45367431640625,293.1499938964844,293.1499938964844,280.95001220703125,35804.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886058449745178,1.0,0.0,0.0,3.752657175064087,3.7526822090148926,9.39660708354495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.0146484375,0.0,1648.9066162109375,1895.4371337890625,0.0,1522.0185546875,0.926092267036438,1.0,0.0,3.0,1.0,0.0
17665560,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.4360218346118927,0.3271433711051941,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9454526305198668,0.3030910491943359,0.2871861457824707,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8470728397369385,0.2211689800024032,0.1553356349468231,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8910791277885437,0.2577521800994873,0.2447856962680816,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7162103056907654,0.1309837996959686,0.594210684299469,284.8708190917969,284.95001220703125,301.5588073730469,296.6625671386719,298.25225830078125,297.2630310058594,284.8771057128906,1.0,0.3729360401630401,1.0,0.050000000745058,0.2477733045816421,1.0,-1.9308456182479856,0.0070145279169082,1.9238311052322388,-0.4359315633773803,0.8543000817298889,0.8543000817298889,0.0,55.96578979492188,64.0,40602.88671875,0.0,638.6049194335938,1.0,280.95684814453125,283.6248474121094,299.691650390625,302.4082336425781,293.1499938964844,293.1499938964844,281.25,40041.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915552020072937,1.0,0.0,0.0,3.6294124126434326,3.62943696975708,8.78953585470299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.3466796875,0.0,1540.4556884765625,1895.4371337890625,0.0,1544.75634765625,0.9033604860305786,1.0,0.0,3.0,1.0,0.0
