time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17665620,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.4370370507240295,0.331412672996521,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9439465403556824,0.3059921562671661,0.2897054851055145,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8449264764785767,0.2224776595830917,0.1561167389154434,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8885844945907593,0.2591862082481384,0.245960995554924,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.713732123374939,0.1313778460025787,0.5956109166145325,285.05487060546875,284.95001220703125,301.6046447753906,296.6820678710937,298.2651062011719,297.2660217285156,285.0528869628906,1.0,0.3763082921504974,1.0,0.050000000745058,0.2428281754255294,1.0,-1.9430246353149407,0.0074183503165841,1.9356062412261963,-0.4382793307304382,1.0,1.0,0.0,57.09208297729492,67.0,40296.9921875,0.0,654.2739868164062,1.0,281.2431030273437,283.7974853515625,299.6505432128906,302.2776184082031,293.1499938964844,293.1499938964844,280.95001220703125,32155.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805465817451477,1.0,0.0,0.0,3.77314805984497,3.773172616958618,9.499504471932596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.3896484375,0.0,1644.80859375,1895.4371337890625,0.0,1460.7431640625,0.9303151369094848,1.0,0.0,3.0,1.0,0.0
17665680,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.4370370507240295,0.331412672996521,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9439465403556824,0.3059921562671661,0.2897054851055145,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8449264764785767,0.2224776595830917,0.1561167389154434,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8885844945907593,0.2591862082481384,0.245960995554924,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.713732123374939,0.1313778460025787,0.5956109166145325,285.05487060546875,284.95001220703125,301.6046447753906,296.6820678710937,298.2651062011719,297.2660217285156,285.0528869628906,1.0,0.3763082921504974,1.0,0.050000000745058,0.2428281754255294,1.0,-1.9430246353149407,0.0074183503165841,1.9356062412261963,-0.4382793307304382,1.0,1.0,0.0,57.09208297729492,67.0,40296.9921875,0.0,654.2739868164062,1.0,281.2431030273437,283.7974853515625,299.6505432128906,302.2776184082031,293.1499938964844,293.1499938964844,280.95001220703125,32155.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805465817451477,1.0,0.0,0.0,3.77314805984497,3.773172616958618,9.499504471932596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.3896484375,0.0,1644.80859375,1895.4371337890625,0.0,1460.7431640625,0.9303151369094848,1.0,0.0,3.0,1.0,0.0
17665740,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.4358555376529693,0.3375728130340576,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.940417468547821,0.3083295822143554,0.2921960353851318,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8413020372390747,0.2232908010482788,0.1568772196769714,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8844191431999207,0.2601339519023895,0.247116282582283,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7099115252494812,0.1315301656723022,0.5970849394798279,284.8802490234375,284.95001220703125,301.6546325683594,296.7052307128906,298.27197265625,297.26043701171875,284.884521484375,1.0,0.3804065585136413,1.0,0.050000000745058,0.2378830313682556,1.0,-1.957483410835266,0.007863855920732,1.9496195316314693,-0.4410364925861358,0.8799381852149963,0.8799381852149963,0.0,58.66621780395508,70.0,41270.78125,0.0,673.6688232421875,1.0,280.9573669433594,283.6166687011719,299.7421569824219,302.4950561523437,293.1499938964844,293.1499938964844,281.25,38699.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928909420967102,1.0,0.0,0.0,3.704879760742188,3.704904794692993,9.158861757896376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.4150390625,0.0,1615.5892333984375,1895.4371337890625,0.0,1555.107666015625,0.9189732670783995,1.0,0.0,3.0,1.0,0.0
17665800,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.4358555376529693,0.3375728130340576,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.940417468547821,0.3083295822143554,0.2921960353851318,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8413020372390747,0.2232908010482788,0.1568772196769714,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8844191431999207,0.2601339519023895,0.247116282582283,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7099115252494812,0.1315301656723022,0.5970849394798279,284.8802490234375,284.95001220703125,301.6546325683594,296.7052307128906,298.27197265625,297.26043701171875,284.884521484375,1.0,0.3804065585136413,1.0,0.050000000745058,0.2378830313682556,1.0,-1.957483410835266,0.007863855920732,1.9496195316314693,-0.4410364925861358,0.8799381852149963,0.8799381852149963,0.0,58.66621780395508,70.0,41270.78125,0.0,673.6688232421875,1.0,280.9573669433594,283.6166687011719,299.7421569824219,302.4950561523437,293.1499938964844,293.1499938964844,281.25,38699.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928909420967102,1.0,0.0,0.0,3.704879760742188,3.704904794692993,9.158861757896376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.4150390625,0.0,1615.5892333984375,1895.4371337890625,0.0,1555.107666015625,0.9189732670783995,1.0,0.0,3.0,1.0,0.0
17665860,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.4342191219329834,0.3450059294700622,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9356979727745056,0.311240553855896,0.2947472333908081,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8368621468544006,0.2245712727308273,0.1576564460992813,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8792935013771057,0.261538416147232,0.2482878267765045,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7050498127937317,0.1318645924329757,0.5983679294586182,285.06866455078125,284.95001220703125,301.7084045410156,296.7317199707031,298.2850341796875,297.2615051269531,285.0686340332031,1.0,0.3850067853927612,1.0,0.050000000745058,0.232949212193489,1.0,-1.973353385925293,0.0083471434190869,1.9650062322616573,-0.444103866815567,1.0,1.0,0.0,60.55965805053711,73.0,40933.58203125,0.0,695.7775268554688,1.0,281.24334716796875,283.8002014160156,299.7062683105469,302.37188720703125,293.1499938964844,293.1499938964844,280.95001220703125,32963.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831918954849243,1.0,0.0,0.0,3.825873613357544,3.8258986473083496,9.76684987108456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.71533203125,0.0,1713.962890625,1895.4371337890625,0.0,1480.71533203125,0.942458987236023,1.0,0.0,3.0,1.0,0.0
17665920,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.4342191219329834,0.3450059294700622,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9356979727745056,0.311240553855896,0.2947472333908081,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8368621468544006,0.2245712727308273,0.1576564460992813,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8792935013771057,0.261538416147232,0.2482878267765045,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7050498127937317,0.1318645924329757,0.5983679294586182,285.06866455078125,284.95001220703125,301.7084045410156,296.7317199707031,298.2850341796875,297.2615051269531,285.0686340332031,1.0,0.3850067853927612,1.0,0.050000000745058,0.232949212193489,1.0,-1.973353385925293,0.0083471434190869,1.9650062322616573,-0.444103866815567,1.0,1.0,0.0,60.55965805053711,73.0,40933.58203125,0.0,695.7775268554688,1.0,281.24334716796875,283.8002014160156,299.7062683105469,302.37188720703125,293.1499938964844,293.1499938964844,280.95001220703125,32963.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831918954849243,1.0,0.0,0.0,3.825873613357544,3.8258986473083496,9.76684987108456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.71533203125,0.0,1713.962890625,1895.4371337890625,0.0,1480.71533203125,0.942458987236023,1.0,0.0,3.0,1.0,0.0
17665980,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.4307254254817962,0.3534654676914215,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.930054247379303,0.3136191666126251,0.2973046004772186,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8318449854850769,0.2253905236721038,0.1584396660327911,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8735153079032898,0.262492835521698,0.2494736015796661,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6995808482170105,0.1319490522146225,0.5996813774108887,284.8879699707031,284.95001220703125,301.7655639648437,296.7611389160156,298.29400634765625,297.256591796875,284.891357421875,1.0,0.3900396823883056,1.0,0.050000000745058,0.2280153930187225,1.0,-1.9905260801315308,0.0088713588193058,1.9816547632217407,-0.4473645985126495,0.9060766100883484,0.9060766100883484,0.0,62.738746643066406,61.0,42047.796875,0.0,720.5167236328125,1.0,280.9557800292969,283.6056213378906,299.8017272949219,302.6006774902344,293.1499938964844,293.1499938964844,280.6499938964844,37843.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959384679794312,1.0,0.0,0.0,3.788218498229981,3.788244009017944,9.575541071171756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.7705078125,0.0,1706.7664794921875,1895.4371337890625,0.0,1578.8485107421875,0.9370538592338562,1.0,0.0,3.0,1.0,0.0
17666040,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.4307254254817962,0.3534654676914215,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.930054247379303,0.3136191666126251,0.2973046004772186,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8318449854850769,0.2253905236721038,0.1584396660327911,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8735153079032898,0.262492835521698,0.2494736015796661,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6995808482170105,0.1319490522146225,0.5996813774108887,284.8879699707031,284.95001220703125,301.7655639648437,296.7611389160156,298.29400634765625,297.256591796875,284.891357421875,1.0,0.3900396823883056,1.0,0.050000000745058,0.2280153930187225,1.0,-1.9905260801315308,0.0088713588193058,1.9816547632217407,-0.4473645985126495,0.9060766100883484,0.9060766100883484,0.0,62.738746643066406,61.0,42047.796875,0.0,720.5167236328125,1.0,280.9557800292969,283.6056213378906,299.8017272949219,302.6006774902344,293.1499938964844,293.1499938964844,280.6499938964844,37843.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959384679794312,1.0,0.0,0.0,3.788218498229981,3.788244009017944,9.575541071171756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.7705078125,0.0,1706.7664794921875,1895.4371337890625,0.0,1578.8485107421875,0.9370538592338562,1.0,0.0,3.0,1.0,0.0
17666100,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.9990000128746032,0.4284906685352325,0.3535450100898742,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.9311597943305968,0.3145924806594848,0.2982804775238037,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.8320930004119873,0.2256013453006744,0.1586271971464157,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8738200068473816,0.2627648413181305,0.2497876435518264,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.6994014978408813,0.1318293362855911,0.5993825197219849,284.7853088378906,284.95001220703125,301.7953186035156,296.77685546875,298.29718017578125,297.2523193359375,284.7789611816406,1.0,0.3902987241744995,1.0,0.050000000745058,0.2255484759807586,1.0,-1.9920517206192017,0.0090814242139458,1.9829702377319336,-0.4473511874675751,0.8035054206848145,0.8035054206848145,0.0,62.798248291015625,61.0,42592.10546875,0.0,723.3976440429688,1.0,280.69744873046875,283.48345947265625,299.83905029296875,302.7484741210937,293.1499938964844,293.1499938964844,280.6499938964844,43127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703367292881012,1.0,0.0,0.0,3.655576705932617,3.655601978302002,8.916719025364728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.3671875,0.0,1592.7911376953125,1895.4371337890625,0.0,1637.427734375,0.9083011746406556,1.0,0.0,3.0,1.0,0.0
17666160,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.4270287752151489,0.3503864109516144,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9354478120803832,0.3155906498432159,0.2991369068622589,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8345934748649597,0.2258262187242508,0.1587309092283249,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.876708447933197,0.2630440294742584,0.2499825209379196,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7012861371040344,0.1316811442375183,0.5985573530197144,284.8520202636719,284.95001220703125,301.8257751464844,296.793212890625,298.3017578125,297.2491455078125,284.862060546875,1.0,0.3893797993659973,1.0,0.050000000745058,0.2230872064828872,1.0,-1.988660454750061,0.0092507489025592,1.9794096946716309,-0.4463880658149719,0.8002150058746338,0.8002150058746338,0.0,62.05595397949219,49.0,42078.515625,0.0,719.2876586914062,1.0,280.658203125,283.5820007324219,299.8109741210937,302.6327209472656,293.1499938964844,293.1499938964844,280.95001220703125,44428.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031612396240234,1.0,0.0,0.0,3.4312992095947266,3.4313225746154785,7.856162937969202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.97216796875,0.0,1362.4752197265625,1895.4371337890625,0.0,1635.789794921875,0.8651265501976013,1.0,0.0,3.0,1.0,0.0
17666220,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.4288696050643921,0.3345516920089721,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9547046422958374,0.3185484707355499,0.301560491323471,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8479642868041992,0.2271034866571426,0.1593758314847946,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8918417096138,0.2644273340702057,0.2509538233280182,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.712522029876709,0.1318814903497696,0.5981877446174622,285.0006408691406,284.95001220703125,301.8886108398437,296.8275451660156,298.32275390625,297.2572326660156,284.9968566894531,1.0,0.3846505284309387,1.0,0.050000000745058,0.2181646823883056,1.0,-1.9740588665008545,0.0095242783427238,1.9645345211029053,-0.442864328622818,0.9093697667121888,0.9093697667121888,0.0,58.47932434082031,67.0,41380.6796875,0.0,697.355712890625,1.0,280.941162109375,283.719482421875,299.7758178710937,302.47637939453125,293.1499938964844,293.1499938964844,280.6499938964844,33541.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877316832542419,1.0,0.0,0.0,3.563133478164673,3.5631563663482666,8.471445198665606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3427734375,0.0,1420.698486328125,1895.4371337890625,0.0,1515.3114013671875,0.883825421333313,1.0,0.0,3.0,1.0,0.0
17666280,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.4288696050643921,0.3345516920089721,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9547046422958374,0.3185484707355499,0.301560491323471,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8479642868041992,0.2271034866571426,0.1593758314847946,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8918417096138,0.2644273340702057,0.2509538233280182,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.712522029876709,0.1318814903497696,0.5981877446174622,285.0006408691406,284.95001220703125,301.8886108398437,296.8275451660156,298.32275390625,297.2572326660156,284.9968566894531,1.0,0.3846505284309387,1.0,0.050000000745058,0.2181646823883056,1.0,-1.9740588665008545,0.0095242783427238,1.9645345211029053,-0.442864328622818,0.9093697667121888,0.9093697667121888,0.0,58.47932434082031,67.0,41380.6796875,0.0,697.355712890625,1.0,280.941162109375,283.719482421875,299.7758178710937,302.47637939453125,293.1499938964844,293.1499938964844,280.6499938964844,33541.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877316832542419,1.0,0.0,0.0,3.563133478164673,3.5631563663482666,8.471445198665606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3427734375,0.0,1420.698486328125,1895.4371337890625,0.0,1515.3114013671875,0.883825421333313,1.0,0.0,3.0,1.0,0.0
17666340,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.4311252236366272,0.3379122912883758,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9541164040565492,0.3210144639015198,0.3040695786476135,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.846490204334259,0.2279717177152633,0.1601040512323379,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8901174664497375,0.2654131054878235,0.2520489394664764,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7105655074119568,0.1320538818836212,0.5992946624755859,284.8982849121094,284.95001220703125,301.9537048339844,296.86383056640625,298.3396911621094,297.2590637207031,284.9070739746094,1.0,0.3885908424854278,1.0,0.050000000745058,0.2132421433925628,1.0,-1.9845937490463257,0.010057027451694,1.974536776542664,-0.444997102022171,0.8106302618980408,0.8106302618980408,0.0,59.40021133422852,85.0,41794.06640625,0.0,712.5516967773438,1.0,280.6585998535156,283.62890625,299.87322998046875,302.6531066894531,293.1499938964844,293.1499938964844,280.95001220703125,40928.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942161321640015,1.0,0.0,0.0,3.356575965881348,3.356598138809204,7.51772176954546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.92333984375,0.0,1264.475830078125,1895.4371337890625,0.0,1565.4102783203125,0.8453265428543091,1.0,0.0,3.0,1.0,0.0
17666400,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.4311252236366272,0.3379122912883758,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9541164040565492,0.3210144639015198,0.3040695786476135,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.846490204334259,0.2279717177152633,0.1601040512323379,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8901174664497375,0.2654131054878235,0.2520489394664764,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7105655074119568,0.1320538818836212,0.5992946624755859,284.8982849121094,284.95001220703125,301.9537048339844,296.86383056640625,298.3396911621094,297.2590637207031,284.9070739746094,1.0,0.3885908424854278,1.0,0.050000000745058,0.2132421433925628,1.0,-1.9845937490463257,0.010057027451694,1.974536776542664,-0.444997102022171,0.8106302618980408,0.8106302618980408,0.0,59.40021133422852,85.0,41794.06640625,0.0,712.5516967773438,1.0,280.6585998535156,283.62890625,299.87322998046875,302.6531066894531,293.1499938964844,293.1499938964844,280.95001220703125,40928.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942161321640015,1.0,0.0,0.0,3.356575965881348,3.356598138809204,7.51772176954546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.92333984375,0.0,1264.475830078125,1895.4371337890625,0.0,1565.4102783203125,0.8453265428543091,1.0,0.0,3.0,1.0,0.0
17666460,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.429388552904129,0.3577966690063476,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9372574090957642,0.32418093085289,0.3069966435432434,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8329898118972778,0.2294084876775741,0.1610911935567855,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8746369481086731,0.2669662833213806,0.2534917891025543,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6973925828933716,0.1325153708457946,0.6016940474510193,285.0557861328125,284.95001220703125,302.02069091796875,296.9017333984375,298.35772705078125,297.2628173828125,285.0540466308594,1.0,0.3988030850887298,1.0,0.050000000745058,0.2083196192979812,1.0,-2.017771005630493,0.0108603797852993,2.006910800933838,-0.4516533315181732,0.9560261964797974,0.9560261964797974,0.0,64.33155822753906,88.0,42067.3671875,0.0,762.2330322265625,1.0,280.9409484863281,283.76043701171875,299.8707275390625,302.5884094238281,293.1499938964844,293.1499938964844,280.6499938964844,31054.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834169626235962,1.0,0.0,0.0,3.5690486431121826,3.569070816040039,8.499594628119667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.046875,0.0,1408.77197265625,1895.4371337890625,0.0,1482.4212646484375,0.883499264717102,1.0,0.0,3.0,1.0,0.0
17666520,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.429388552904129,0.3577966690063476,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9372574090957642,0.32418093085289,0.3069966435432434,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8329898118972778,0.2294084876775741,0.1610911935567855,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8746369481086731,0.2669662833213806,0.2534917891025543,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6973925828933716,0.1325153708457946,0.6016940474510193,285.0557861328125,284.95001220703125,302.02069091796875,296.9017333984375,298.35772705078125,297.2628173828125,285.0540466308594,1.0,0.3988030850887298,1.0,0.050000000745058,0.2083196192979812,1.0,-2.017771005630493,0.0108603797852993,2.006910800933838,-0.4516533315181732,0.9560261964797974,0.9560261964797974,0.0,64.33155822753906,88.0,42067.3671875,0.0,762.2330322265625,1.0,280.9409484863281,283.76043701171875,299.8707275390625,302.5884094238281,293.1499938964844,293.1499938964844,280.6499938964844,31054.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834169626235962,1.0,0.0,0.0,3.5690486431121826,3.569070816040039,8.499594628119667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.046875,0.0,1408.77197265625,1895.4371337890625,0.0,1482.4212646484375,0.883499264717102,1.0,0.0,3.0,1.0,0.0
17666580,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.4220601320266723,0.3766681551933288,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9218937158584596,0.3266469240188598,0.3097299337387085,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8211384415626526,0.2302423268556594,0.1619531065225601,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8611925840377808,0.2679324448108673,0.2547808289527893,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6854382157325745,0.1325553953647613,0.6034069061279297,284.9056091308594,284.95001220703125,302.0892028808594,296.9408874511719,298.3674011230469,297.2562561035156,284.9111633300781,1.0,0.4079417288303375,1.0,0.050000000745058,0.2033971101045608,1.0,-2.0483672618865967,0.0116930147632956,2.03667426109314,-0.4574116766452789,0.854019284248352,0.854019284248352,0.0,69.23072052001953,91.0,43300.48046875,0.0,811.2476806640625,1.0,280.6578063964844,283.5981750488281,299.985595703125,302.85382080078125,293.1499938964844,293.1499938964844,280.95001220703125,37981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972640752792358,1.0,0.0,0.0,3.5149240493774414,3.5149471759796143,8.243757747550262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.1884765625,0.0,1402.2972412109375,1895.4371337890625,0.0,1589.2288818359375,0.8767186403274536,1.0,0.0,3.0,1.0,0.0
17666640,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.4220601320266723,0.3766681551933288,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9218937158584596,0.3266469240188598,0.3097299337387085,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8211384415626526,0.2302423268556594,0.1619531065225601,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8611925840377808,0.2679324448108673,0.2547808289527893,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6854382157325745,0.1325553953647613,0.6034069061279297,284.9056091308594,284.95001220703125,302.0892028808594,296.9408874511719,298.3674011230469,297.2562561035156,284.9111633300781,1.0,0.4079417288303375,1.0,0.050000000745058,0.2033971101045608,1.0,-2.0483672618865967,0.0116930147632956,2.03667426109314,-0.4574116766452789,0.854019284248352,0.854019284248352,0.0,69.23072052001953,91.0,43300.48046875,0.0,811.2476806640625,1.0,280.6578063964844,283.5981750488281,299.985595703125,302.85382080078125,293.1499938964844,293.1499938964844,280.95001220703125,37981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972640752792358,1.0,0.0,0.0,3.5149240493774414,3.5149471759796143,8.243757747550262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.1884765625,0.0,1402.2972412109375,1895.4371337890625,0.0,1589.2288818359375,0.8767186403274536,1.0,0.0,3.0,1.0,0.0
17666700,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9918530583381652,0.4184131920337677,0.3782727718353271,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9102625846862792,0.3280206322669983,0.3110055327415466,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8120201826095581,0.2307611852884292,0.1623224020004272,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.85133296251297,0.2685129046440124,0.2553399801254272,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6765098571777344,0.1325186789035797,0.6037315726280212,285.0454406738281,284.95001220703125,302.1239013671875,296.9608154296875,298.37408447265625,297.2553405761719,285.05450439453125,1.0,0.4118617475032806,1.0,0.050000000745058,0.2009358406066894,1.0,-2.053356170654297,0.0120111759752035,2.04134488105774,-0.4579616487026214,0.954081892967224,0.954081892967224,0.0,72.63681030273438,91.0,42846.0546875,0.0,829.7710571289062,1.0,280.8985900878906,283.7449035644531,299.9392395019531,302.6830749511719,293.1499938964844,293.1499938964844,280.95001220703125,32903.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691548764705658,1.0,0.0,0.0,3.5862817764282227,3.5863046646118164,8.581873203183932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.52734375,0.0,1440.662109375,1895.4371337890625,0.0,1544.70654296875,0.8908679485321045,1.0,0.0,3.0,1.0,0.0
17666760,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.980396807193756,0.416360467672348,0.3759286999702453,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9004400372505188,0.329545110464096,0.3125340640544891,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8032861948013306,0.2314087003469467,0.1628457605838775,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8425282835960388,0.2692258954048157,0.2561075985431671,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6683523058891296,0.132536306977272,0.6043587327003479,285.0478210449219,284.95001220703125,302.1588439941406,296.98095703125,298.38397216796875,297.2576904296875,285.04425048828125,1.0,0.4152767658233642,1.0,0.050000000745058,0.1984904408454895,1.0,-2.054675579071045,0.0122928088530898,2.0423827171325684,-0.4580045044422149,0.9903007745742798,0.9903007745742798,0.0,76.00482940673828,94.0,43043.28515625,0.0,844.725830078125,1.0,280.9422607421875,283.7275695800781,299.9656677246094,302.7613830566406,293.1499938964844,293.1499938964844,280.6499938964844,31418.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900144219398499,1.0,0.0,0.0,3.698194980621338,3.698218584060669,9.125840279011754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.224609375,0.0,1552.7186279296875,1895.4371337890625,0.0,1532.8572998046875,0.912790834903717,1.0,0.0,3.0,1.0,0.0
17666820,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9600543975830078,0.4126843512058258,0.3727649450302124,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.885624349117279,0.331711858510971,0.3150593936443329,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7890815734863281,0.2319584935903549,0.1635608822107315,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.82889723777771,0.2699120640754699,0.2572040855884552,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6555668115615845,0.1322095394134521,0.6045209765434265,284.8695678710937,284.95001220703125,302.2292175292969,297.0216064453125,298.39678955078125,297.2535095214844,284.8748779296875,1.0,0.4211863279342651,1.0,0.050000000745058,0.1935996264219284,1.0,-2.0562832355499268,0.0128635065630078,2.043419599533081,-0.4577386677265167,0.8532381653785706,0.8532381653785706,0.0,81.85647583007812,97.0,43686.67578125,0.0,870.708251953125,1.0,280.6568298339844,283.55108642578125,300.0564880371094,302.9647521972656,293.1499938964844,293.1499938964844,280.95001220703125,39488.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016812562942505,1.0,0.0,0.0,3.6011784076690674,3.6012024879455566,8.653315717310761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.7783203125,0.0,1505.2828369140625,1895.4371337890625,0.0,1624.0462646484375,0.8965776562690735,1.0,0.0,3.0,1.0,0.0
17666880,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9600543975830078,0.4126843512058258,0.3727649450302124,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.885624349117279,0.331711858510971,0.3150593936443329,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7890815734863281,0.2319584935903549,0.1635608822107315,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.82889723777771,0.2699120640754699,0.2572040855884552,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6555668115615845,0.1322095394134521,0.6045209765434265,284.8695678710937,284.95001220703125,302.2292175292969,297.0216064453125,298.39678955078125,297.2535095214844,284.8748779296875,1.0,0.4211863279342651,1.0,0.050000000745058,0.1935996264219284,1.0,-2.0562832355499268,0.0128635065630078,2.043419599533081,-0.4577386677265167,0.8532381653785706,0.8532381653785706,0.0,81.85647583007812,97.0,43686.67578125,0.0,870.708251953125,1.0,280.6568298339844,283.55108642578125,300.0564880371094,302.9647521972656,293.1499938964844,293.1499938964844,280.95001220703125,39488.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016812562942505,1.0,0.0,0.0,3.6011784076690674,3.6012024879455566,8.653315717310761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.7783203125,0.0,1505.2828369140625,1895.4371337890625,0.0,1624.0462646484375,0.8965776562690735,1.0,0.0,3.0,1.0,0.0
17666940,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9448131918907166,0.4111820161342621,0.3710380792617798,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8762540817260742,0.3345321118831634,0.3176293075084686,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7796962857246399,0.2330334484577179,0.1642784774303436,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8198737502098083,0.2711072266101837,0.2582901418209076,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.647040605545044,0.1321733444929123,0.604557454586029,285.0331420898437,284.95001220703125,302.29998779296875,297.0625305175781,298.4159240722656,297.25701904296875,285.03045654296875,1.0,0.4262784719467163,1.0,0.050000000745058,0.1887088119983673,1.0,-2.0594990253448486,0.0134822968393564,2.0460166931152344,-0.4578858911991119,0.9863370656967164,0.9863370656967164,0.0,86.39856719970703,100.0,43225.41015625,0.0,893.9595336914062,1.0,280.9429016113281,283.70751953125,300.03106689453125,302.8383178710937,293.1499938964844,293.1499938964844,280.6499938964844,32320.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690709114074707,1.0,0.0,0.0,3.740411758422852,3.74043607711792,9.335382173958352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.48193359375,0.0,1607.8902587890625,1895.4371337890625,0.0,1538.2164306640625,0.922914445400238,1.0,0.0,3.0,1.0,0.0
17667000,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9448131918907166,0.4111820161342621,0.3710380792617798,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8762540817260742,0.3345321118831634,0.3176293075084686,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7796962857246399,0.2330334484577179,0.1642784774303436,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8198737502098083,0.2711072266101837,0.2582901418209076,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.647040605545044,0.1321733444929123,0.604557454586029,285.0331420898437,284.95001220703125,302.29998779296875,297.0625305175781,298.4159240722656,297.25701904296875,285.03045654296875,1.0,0.4262784719467163,1.0,0.050000000745058,0.1887088119983673,1.0,-2.0594990253448486,0.0134822968393564,2.0460166931152344,-0.4578858911991119,0.9863370656967164,0.9863370656967164,0.0,86.39856719970703,100.0,43225.41015625,0.0,893.9595336914062,1.0,280.9429016113281,283.70751953125,300.03106689453125,302.8383178710937,293.1499938964844,293.1499938964844,280.6499938964844,32320.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690709114074707,1.0,0.0,0.0,3.740411758422852,3.74043607711792,9.335382173958352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.48193359375,0.0,1607.8902587890625,1895.4371337890625,0.0,1538.2164306640625,0.922914445400238,1.0,0.0,3.0,1.0,0.0
17667060,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9315426349639891,0.4087272584438324,0.369358628988266,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8690581917762756,0.3367757499217987,0.3201328814029693,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.77228182554245,0.2336354404687881,0.1649605929851532,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8125320672988892,0.2718348503112793,0.2593320310115814,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6404247879981995,0.1319892108440399,0.6049275398254395,284.86981201171875,284.95001220703125,302.3707580566406,297.10333251953125,298.4294738769531,297.2538452148437,284.8756103515625,1.0,0.4309735596179962,1.0,0.050000000745058,0.1838165819644928,1.0,-2.0630083084106445,0.0141356168314814,2.048872709274292,-0.4579349458217621,0.8543110489845276,0.8543110489845276,0.0,90.42649841308594,103.0,43863.48828125,0.0,915.9893188476562,1.0,280.6566467285156,283.5455322265625,300.1302185058594,303.04656982421875,293.1499938964844,293.1499938964844,280.95001220703125,39938.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007874250411987,1.0,0.0,0.0,3.622114896774292,3.62213921546936,8.754225291340845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.5458984375,0.0,1531.6075439453125,1895.4371337890625,0.0,1616.972900390625,0.9017024040222168,1.0,0.0,3.0,1.0,0.0
17667120,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9315426349639891,0.4087272584438324,0.369358628988266,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8690581917762756,0.3367757499217987,0.3201328814029693,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.77228182554245,0.2336354404687881,0.1649605929851532,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8125320672988892,0.2718348503112793,0.2593320310115814,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6404247879981995,0.1319892108440399,0.6049275398254395,284.86981201171875,284.95001220703125,302.3707580566406,297.10333251953125,298.4294738769531,297.2538452148437,284.8756103515625,1.0,0.4309735596179962,1.0,0.050000000745058,0.1838165819644928,1.0,-2.0630083084106445,0.0141356168314814,2.048872709274292,-0.4579349458217621,0.8543110489845276,0.8543110489845276,0.0,90.42649841308594,103.0,43863.48828125,0.0,915.9893188476562,1.0,280.6566467285156,283.5455322265625,300.1302185058594,303.04656982421875,293.1499938964844,293.1499938964844,280.95001220703125,39938.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007874250411987,1.0,0.0,0.0,3.622114896774292,3.62213921546936,8.754225291340845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.5458984375,0.0,1531.6075439453125,1895.4371337890625,0.0,1616.972900390625,0.9017024040222168,1.0,0.0,3.0,1.0,0.0
17667180,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9209772348403932,0.4076254367828369,0.3680691421031952,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8639580607414246,0.3397052884101867,0.3227597177028656,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7667714357376099,0.2347928583621978,0.1657017767429351,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8067716956138611,0.2731038928031921,0.2604410946369171,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6353521943092346,0.1320923268795013,0.605405867099762,285.0377502441406,284.95001220703125,302.441162109375,297.14373779296875,298.4491271972656,297.2581787109375,285.0352478027344,1.0,0.435369610786438,1.0,0.050000000745058,0.1789243519306183,1.0,-2.0674047470092773,0.0148337902501225,2.0525710582733154,-0.4582498669624328,0.992182195186615,0.992182195186615,0.0,93.87005615234376,106.0,43419.20703125,0.0,937.1931762695312,1.0,280.94305419921875,283.7056884765625,300.1109619140625,302.9290466308594,293.1499938964844,293.1499938964844,280.6499938964844,32410.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896238923072815,1.0,0.0,0.0,3.759655952453613,3.7596805095672607,9.431689704797463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.923828125,0.0,1630.9608154296875,1895.4371337890625,0.0,1529.848388671875,0.927338719367981,1.0,0.0,3.0,1.0,0.0
17667240,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9209772348403932,0.4076254367828369,0.3680691421031952,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8639580607414246,0.3397052884101867,0.3227597177028656,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7667714357376099,0.2347928583621978,0.1657017767429351,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8067716956138611,0.2731038928031921,0.2604410946369171,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6353521943092346,0.1320923268795013,0.605405867099762,285.0377502441406,284.95001220703125,302.441162109375,297.14373779296875,298.4491271972656,297.2581787109375,285.0352478027344,1.0,0.435369610786438,1.0,0.050000000745058,0.1789243519306183,1.0,-2.0674047470092773,0.0148337902501225,2.0525710582733154,-0.4582498669624328,0.992182195186615,0.992182195186615,0.0,93.87005615234376,106.0,43419.20703125,0.0,937.1931762695312,1.0,280.94305419921875,283.7056884765625,300.1109619140625,302.9290466308594,293.1499938964844,293.1499938964844,280.6499938964844,32410.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896238923072815,1.0,0.0,0.0,3.759655952453613,3.7596805095672607,9.431689704797463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.923828125,0.0,1630.9608154296875,1895.4371337890625,0.0,1529.848388671875,0.927338719367981,1.0,0.0,3.0,1.0,0.0
17667300,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9166304469108582,0.4066759645938873,0.3675838708877563,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8620944023132324,0.3409848511219024,0.324196994304657,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7646703720092773,0.2352289855480194,0.1661537885665893,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.804466187953949,0.2736017107963562,0.2611086666584015,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.633384644985199,0.1321142166852951,0.6060751676559448,284.88531494140625,284.95001220703125,302.4761047363281,297.1636657714844,298.4570617675781,297.2583312988281,284.8712463378906,1.0,0.4375814199447632,1.0,0.050000000745058,0.176478236913681,1.0,-2.0706992149353027,0.0152118308469653,2.0554873943328857,-0.458554744720459,0.8982340097427368,0.8982340097427368,0.0,95.4245147705078,106.0,44348.8984375,0.0,948.4784545898438,1.0,280.6947631835937,283.5240173339844,300.2021484375,303.1804504394531,293.1499938964844,293.1499938964844,280.6499938964844,35750.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972823739051819,1.0,0.0,0.0,3.764790296554565,3.764815330505371,9.457467626816652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.34375,0.0,1662.7391357421875,1895.4371337890625,0.0,1589.37255859375,0.9288217425346376,1.0,0.0,3.0,1.0,0.0
17667360,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9111373424530028,0.4053449928760528,0.3665563464164734,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8593465089797974,0.3420093059539795,0.325308233499527,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7617433071136475,0.2354468703269958,0.1664076447486877,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8012872338294983,0.2738779187202453,0.2615091800689697,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6308104395866394,0.1320059895515442,0.6061397194862366,284.871337890625,284.95001220703125,302.51080322265625,297.1833801269531,298.4625244140625,297.2552185058594,284.8767395019531,1.0,0.4396785795688629,1.0,0.050000000745058,0.1740396618843078,1.0,-2.0716657638549805,0.0155638847500085,2.0561017990112305,-0.4583764374256134,0.8608322739601135,0.8608322739601135,0.0,97.24676513671876,109.0,44107.7265625,0.0,958.3431396484376,1.0,280.6566772460937,283.5389709472656,300.2113952636719,303.14312744140625,293.1499938964844,293.1499938964844,280.95001220703125,39722.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999539732933044,1.0,0.0,0.0,3.650827884674072,3.650852680206299,8.893567837731098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.45166015625,0.0,1561.9449462890625,1895.4371337890625,0.0,1610.3897705078125,0.9078493118286132,1.0,0.0,3.0,1.0,0.0
17667420,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.903278112411499,0.4043309092521667,0.3653392195701599,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8558010458946228,0.3449730277061462,0.3279524743556976,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7576971650123596,0.2366350442171096,0.1671596318483352,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7967817187309265,0.2751729786396026,0.2626282274723053,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6269670128822327,0.1321699023246765,0.6068494915962219,285.0414123535156,284.95001220703125,302.5793151855469,297.2218933105469,298.481689453125,297.2595520019531,285.0390930175781,1.0,0.4438672959804535,1.0,0.050000000745058,0.1691625416278839,1.0,-2.0764729976654053,0.0163376741111278,2.060135126113892,-0.4586987793445587,1.0,1.0,0.0,100.30912017822266,112.0,43654.203125,0.0,979.3096313476562,1.0,280.9432678222656,283.70233154296875,300.19073486328125,303.0243530273437,293.1499938964844,293.1499938964844,280.6499938964844,32454.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689136803150177,1.0,0.0,0.0,3.784683227539064,3.784708023071289,9.557677458360558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.427734375,0.0,1660.7313232421875,1895.4371337890625,0.0,1526.099853515625,0.9330384731292723,1.0,0.0,3.0,1.0,0.0
