time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17667480,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.903278112411499,0.4043309092521667,0.3653392195701599,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8558010458946228,0.3449730277061462,0.3279524743556976,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7576971650123596,0.2366350442171096,0.1671596318483352,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7967817187309265,0.2751729786396026,0.2626282274723053,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6269670128822327,0.1321699023246765,0.6068494915962219,285.0414123535156,284.95001220703125,302.5793151855469,297.2218933105469,298.481689453125,297.2595520019531,285.0390930175781,1.0,0.4438672959804535,1.0,0.050000000745058,0.1691625416278839,1.0,-2.0764729976654053,0.0163376741111278,2.060135126113892,-0.4586987793445587,1.0,1.0,0.0,100.30912017822266,112.0,43654.203125,0.0,979.3096313476562,1.0,280.9432678222656,283.70233154296875,300.19073486328125,303.0243530273437,293.1499938964844,293.1499938964844,280.6499938964844,32454.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689136803150177,1.0,0.0,0.0,3.784683227539064,3.784708023071289,9.557677458360558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.427734375,0.0,1660.7313232421875,1895.4371337890625,0.0,1526.099853515625,0.9330384731292723,1.0,0.0,3.0,1.0,0.0
17667540,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8958079814910889,0.402128666639328,0.3638934791088104,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8523461818695068,0.3472810089588165,0.3305058479309082,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7537789940834045,0.2373040318489074,0.1678734719753265,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7923876047134399,0.275958389043808,0.2637034356594085,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6232892870903015,0.1321228742599487,0.6077378392219543,284.87115478515625,284.95001220703125,302.64630126953125,297.2590026855469,298.4942932128906,297.2563781738281,284.8760681152344,1.0,0.4480935931205749,1.0,0.050000000745058,0.1642854064702987,1.0,-2.0810227394104004,0.0171742737293243,2.0638484954833984,-0.4587743878364563,0.8690470457077026,0.8690470457077026,0.0,103.41600036621094,115.0,44386.609375,0.0,1000.7239379882812,1.0,280.6562805175781,283.5301208496094,300.2882995605469,303.23797607421875,293.1499938964844,293.1499938964844,280.95001220703125,39451.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997138857841492,1.0,0.0,0.0,3.685485363006592,3.6855103969573975,9.063223274097254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.39697265625,0.0,1599.08154296875,1895.4371337890625,0.0,1608.495849609375,0.91538667678833,1.0,0.0,3.0,1.0,0.0
17667600,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8958079814910889,0.402128666639328,0.3638934791088104,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8523461818695068,0.3472810089588165,0.3305058479309082,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7537789940834045,0.2373040318489074,0.1678734719753265,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7923876047134399,0.275958389043808,0.2637034356594085,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6232892870903015,0.1321228742599487,0.6077378392219543,284.87115478515625,284.95001220703125,302.64630126953125,297.2590026855469,298.4942932128906,297.2563781738281,284.8760681152344,1.0,0.4480935931205749,1.0,0.050000000745058,0.1642854064702987,1.0,-2.0810227394104004,0.0171742737293243,2.0638484954833984,-0.4587743878364563,0.8690470457077026,0.8690470457077026,0.0,103.41600036621094,115.0,44386.609375,0.0,1000.7239379882812,1.0,280.6562805175781,283.5301208496094,300.2882995605469,303.23797607421875,293.1499938964844,293.1499938964844,280.95001220703125,39451.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997138857841492,1.0,0.0,0.0,3.685485363006592,3.6855103969573975,9.063223274097254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.39697265625,0.0,1599.08154296875,1895.4371337890625,0.0,1608.495849609375,0.91538667678833,1.0,0.0,3.0,1.0,0.0
17667660,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8898547291755676,0.4011724591255188,0.3627066612243652,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.85007244348526,0.3502404689788818,0.3331227600574493,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7509292364120483,0.2385004311800003,0.1686149388551712,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7891344428062439,0.2772576212882995,0.2648045718669891,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6203351020812988,0.1323097199201584,0.6084690093994141,285.04376220703125,284.95001220703125,302.7113952636719,297.2943725585937,298.512451171875,297.26043701171875,285.0418701171875,1.0,0.4524137675762176,1.0,0.050000000745058,0.1594241708517074,1.0,-2.085821866989136,0.0182996783405542,2.0675222873687744,-0.4587388038635254,1.0,1.0,0.0,106.01720428466795,118.0,43892.40625,0.0,1022.7659912109376,1.0,280.9434509277344,283.6981811523437,300.26416015625,303.1142883300781,293.1499938964844,293.1499938964844,280.6499938964844,32696.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890963315963745,1.0,0.0,0.0,3.810431480407715,3.810456514358521,9.68816721069743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.640625,0.0,1693.285888671875,1895.4371337890625,0.0,1525.78857421875,0.9389889240264891,1.0,0.0,3.0,1.0,0.0
17667720,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8898547291755676,0.4011724591255188,0.3627066612243652,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.85007244348526,0.3502404689788818,0.3331227600574493,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7509292364120483,0.2385004311800003,0.1686149388551712,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7891344428062439,0.2772576212882995,0.2648045718669891,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6203351020812988,0.1323097199201584,0.6084690093994141,285.04376220703125,284.95001220703125,302.7113952636719,297.2943725585937,298.512451171875,297.26043701171875,285.0418701171875,1.0,0.4524137675762176,1.0,0.050000000745058,0.1594241708517074,1.0,-2.085821866989136,0.0182996783405542,2.0675222873687744,-0.4587388038635254,1.0,1.0,0.0,106.01720428466795,118.0,43892.40625,0.0,1022.7659912109376,1.0,280.9434509277344,283.6981811523437,300.26416015625,303.1142883300781,293.1499938964844,293.1499938964844,280.6499938964844,32696.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890963315963745,1.0,0.0,0.0,3.810431480407715,3.810456514358521,9.68816721069743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.640625,0.0,1693.285888671875,1895.4371337890625,0.0,1525.78857421875,0.9389889240264891,1.0,0.0,3.0,1.0,0.0
17667780,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8842052221298218,0.3990536630153656,0.3613064885139465,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.848106861114502,0.3525362014770508,0.3356427550315857,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7483924031257629,0.2391808032989502,0.169318288564682,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7862313389778137,0.2780508697032928,0.2658621370792389,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6176734566688538,0.1322859525680542,0.6093403697013855,284.8729858398437,284.95001220703125,302.77423095703125,297.3276062011719,298.52392578125,297.25701904296875,284.87701416015625,1.0,0.4571023881435394,1.0,0.050000000745058,0.1545629203319549,1.0,-2.090330123901367,0.0198030285537242,2.0705270767211914,-0.4581373333930969,0.8775004744529724,0.8775004744529724,0.0,108.46900177001952,106.0,44654.83984375,0.0,1046.8101806640625,1.0,280.6568908691406,283.5230712890625,300.35675048828125,303.32440185546875,293.1499938964844,293.1499938964844,280.95001220703125,39213.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997010111808777,1.0,0.0,0.0,3.71871280670166,3.718738079071045,9.227383657162136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.51708984375,0.0,1635.4620361328125,1895.4371337890625,0.0,1608.39453125,0.922618567943573,1.0,0.0,3.0,1.0,0.0
17667840,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8842052221298218,0.3990536630153656,0.3613064885139465,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.848106861114502,0.3525362014770508,0.3356427550315857,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7483924031257629,0.2391808032989502,0.169318288564682,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7862313389778137,0.2780508697032928,0.2658621370792389,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6176734566688538,0.1322859525680542,0.6093403697013855,284.8729858398437,284.95001220703125,302.77423095703125,297.3276062011719,298.52392578125,297.25701904296875,284.87701416015625,1.0,0.4571023881435394,1.0,0.050000000745058,0.1545629203319549,1.0,-2.090330123901367,0.0198030285537242,2.0705270767211914,-0.4581373333930969,0.8775004744529724,0.8775004744529724,0.0,108.46900177001952,106.0,44654.83984375,0.0,1046.8101806640625,1.0,280.6568908691406,283.5230712890625,300.35675048828125,303.32440185546875,293.1499938964844,293.1499938964844,280.95001220703125,39213.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997010111808777,1.0,0.0,0.0,3.71871280670166,3.718738079071045,9.227383657162136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.51708984375,0.0,1635.4620361328125,1895.4371337890625,0.0,1608.39453125,0.922618567943573,1.0,0.0,3.0,1.0,0.0
17667900,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8851929903030396,0.3984220325946808,0.3603856563568115,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8505430221557617,0.3538846969604492,0.3366848230361938,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7500755786895752,0.2396779507398605,0.1695233285427093,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7881312370300293,0.2785958349704742,0.2661877274513244,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6187286376953125,0.1323238611221313,0.6089943647384644,285.0246887207031,284.95001220703125,302.8046875,297.3433532714844,298.5312805175781,297.2574157714844,285.036376953125,1.0,0.4575162827968597,1.0,0.050000000745058,0.1521322876214981,1.0,-2.090693473815918,0.0206855982542037,2.070007801055908,-0.4573376476764679,0.9754657745361328,0.9754657745361328,0.0,107.55126190185548,106.0,43935.40234375,0.0,1050.285888671875,1.0,280.9036560058594,283.69342041015625,300.3041076660156,303.122802734375,293.1499938964844,293.1499938964844,280.95001220703125,34594.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921050548553467,1.0,0.0,0.0,3.7490196228027344,3.749044179916382,9.378398431181268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.71142578125,0.0,1635.3466796875,1895.4371337890625,0.0,1549.01318359375,0.9287153482437134,1.0,0.0,3.0,1.0,0.0
17667960,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8900046944618225,0.3981781601905823,0.3599652647972107,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8563438653945923,0.3554924130439758,0.3380129039287567,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.754732072353363,0.2404021918773651,0.169896200299263,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7933017611503601,0.2793683409690857,0.2667367160320282,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6221272945404053,0.1325066089630127,0.6090638637542725,285.0440368652344,284.95001220703125,302.8344421386719,297.35845947265625,298.5409240722656,297.26104736328125,285.04278564453125,1.0,0.4573279023170471,1.0,0.050000000745058,0.1497269868850708,1.0,-2.0929691791534424,0.0217217728495597,2.0712475776672363,-0.4568132162094116,1.0,1.0,0.0,104.9634246826172,94.0,44079.62109375,0.0,1050.8358154296875,1.0,280.943359375,283.6932678222656,300.3290405273437,303.19384765625,293.1499938964844,293.1499938964844,280.6499938964844,33071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892896890640259,1.0,0.0,0.0,3.832363367080689,3.832388639450073,9.800012321647955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.333984375,0.0,1722.6737060546875,1895.4371337890625,0.0,1527.2760009765625,0.9441441297531128,1.0,0.0,3.0,1.0,0.0
17668020,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9043026566505432,0.3962166309356689,0.358324259519577,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8728004097938538,0.3578208982944488,0.3401719331741333,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7682116627693176,0.2411613464355468,0.1703614294528961,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8079861402511597,0.2802274227142334,0.2674610316753387,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6319436430931091,0.132573127746582,0.6084463000297546,284.8711853027344,284.95001220703125,302.8916015625,297.38653564453125,298.5514831542969,297.2580871582031,284.8750305175781,1.0,0.4555045068264007,1.0,0.050000000745058,0.144916370511055,1.0,-2.094279527664185,0.0241557601839303,2.0701239109039307,-0.4545813798904419,0.8808214068412781,0.8808214068412781,0.0,97.58649444580078,82.0,44799.953125,0.0,1043.4522705078125,1.0,280.65679931640625,283.5159912109375,300.4149169921875,303.39459228515625,293.1499938964844,293.1499938964844,280.95001220703125,39278.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997095346450806,1.0,0.0,0.0,3.740140914916992,3.740166425704956,9.33403043745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.380859375,0.0,1660.9256591796875,1895.4371337890625,0.0,1608.46142578125,0.9274538159370422,1.0,0.0,3.0,1.0,0.0
17668080,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9043026566505432,0.3962166309356689,0.358324259519577,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8728004097938538,0.3578208982944488,0.3401719331741333,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7682116627693176,0.2411613464355468,0.1703614294528961,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8079861402511597,0.2802274227142334,0.2674610316753387,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6319436430931091,0.132573127746582,0.6084463000297546,284.8711853027344,284.95001220703125,302.8916015625,297.38653564453125,298.5514831542969,297.2580871582031,284.8750305175781,1.0,0.4555045068264007,1.0,0.050000000745058,0.144916370511055,1.0,-2.094279527664185,0.0241557601839303,2.0701239109039307,-0.4545813798904419,0.8808214068412781,0.8808214068412781,0.0,97.58649444580078,82.0,44799.953125,0.0,1043.4522705078125,1.0,280.65679931640625,283.5159912109375,300.4149169921875,303.39459228515625,293.1499938964844,293.1499938964844,280.95001220703125,39278.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997095346450806,1.0,0.0,0.0,3.740140914916992,3.740166425704956,9.33403043745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.380859375,0.0,1660.9256591796875,1895.4371337890625,0.0,1608.46142578125,0.9274538159370422,1.0,0.0,3.0,1.0,0.0
17668140,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9305200576782228,0.3955157399177551,0.3568875789642334,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8987494707107544,0.360844075679779,0.3423354029655456,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7899702787399292,0.2424980252981186,0.1708215773105621,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8293007612228394,0.2816447615623474,0.2681615352630615,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6479035019874573,0.1329270601272583,0.6074953079223633,285.04364013671875,284.95001220703125,302.94537353515625,297.4114990234375,298.567626953125,297.2627258300781,285.0425720214844,1.0,0.4527071118354797,1.0,0.050000000745058,0.140105739235878,1.0,-2.095389604568481,0.0272738933563232,2.068115711212158,-0.451752632856369,1.0,1.0,0.0,87.45162200927734,70.0,44167.6328125,0.0,1030.98193359375,1.0,280.9435119628906,283.68927001953125,300.3814392089844,303.2543640136719,293.1499938964844,293.1499938964844,280.6499938964844,33308.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891463398933411,1.0,0.0,0.0,3.84554386138916,3.845569372177124,9.867538892649463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.138671875,0.0,1740.577392578125,1895.4371337890625,0.0,1526.173095703125,0.947180986404419,1.0,0.0,3.0,1.0,0.0
17668200,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9305200576782228,0.3955157399177551,0.3568875789642334,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8987494707107544,0.360844075679779,0.3423354029655456,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7899702787399292,0.2424980252981186,0.1708215773105621,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8293007612228394,0.2816447615623474,0.2681615352630615,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6479035019874573,0.1329270601272583,0.6074953079223633,285.04364013671875,284.95001220703125,302.94537353515625,297.4114990234375,298.567626953125,297.2627258300781,285.0425720214844,1.0,0.4527071118354797,1.0,0.050000000745058,0.140105739235878,1.0,-2.095389604568481,0.0272738933563232,2.068115711212158,-0.451752632856369,1.0,1.0,0.0,87.45162200927734,70.0,44167.6328125,0.0,1030.98193359375,1.0,280.9435119628906,283.68927001953125,300.3814392089844,303.2543640136719,293.1499938964844,293.1499938964844,280.6499938964844,33308.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891463398933411,1.0,0.0,0.0,3.84554386138916,3.845569372177124,9.867538892649463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.138671875,0.0,1740.577392578125,1895.4371337890625,0.0,1526.173095703125,0.947180986404419,1.0,0.0,3.0,1.0,0.0
17668260,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.967399835586548,0.3937384784221649,0.3552515208721161,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9389511346817015,0.363231211900711,0.344385951757431,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8203542828559875,0.2433701008558273,0.1712430566549301,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8597133755683899,0.2826045453548431,0.268814206123352,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6725848317146301,0.1331348866224289,0.6067075729370117,284.8705139160156,284.95001220703125,302.995361328125,297.4330749511719,298.5769348144531,297.2602233886719,284.8742980957031,1.0,0.4498894810676574,1.0,0.050000000745058,0.1353936493396759,1.0,-2.096229553222656,0.0311720054596662,2.0650575160980225,-0.4479689300060272,0.8824824094772339,0.8824824094772339,0.0,75.76207733154297,58.0,44879.921875,0.0,1018.3345336914062,1.0,280.65679931640625,283.5115661621094,300.4612121582031,303.44793701171875,293.1499938964844,293.1499938964844,280.95001220703125,39330.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994944214820862,1.0,0.0,0.0,3.752840518951416,3.752866268157959,9.39752567319374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.98291015625,0.0,1676.246337890625,1895.4371337890625,0.0,1606.7652587890625,0.9301590919494628,1.0,0.0,3.0,1.0,0.0
17668320,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.967399835586548,0.3937384784221649,0.3552515208721161,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9389511346817015,0.363231211900711,0.344385951757431,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8203542828559875,0.2433701008558273,0.1712430566549301,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8597133755683899,0.2826045453548431,0.268814206123352,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6725848317146301,0.1331348866224289,0.6067075729370117,284.8705139160156,284.95001220703125,302.995361328125,297.4330749511719,298.5769348144531,297.2602233886719,284.8742980957031,1.0,0.4498894810676574,1.0,0.050000000745058,0.1353936493396759,1.0,-2.096229553222656,0.0311720054596662,2.0650575160980225,-0.4479689300060272,0.8824824094772339,0.8824824094772339,0.0,75.76207733154297,58.0,44879.921875,0.0,1018.3345336914062,1.0,280.65679931640625,283.5115661621094,300.4612121582031,303.44793701171875,293.1499938964844,293.1499938964844,280.95001220703125,39330.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994944214820862,1.0,0.0,0.0,3.752840518951416,3.752866268157959,9.39752567319374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.98291015625,0.0,1676.246337890625,1895.4371337890625,0.0,1606.7652587890625,0.9301590919494628,1.0,0.0,3.0,1.0,0.0
17668380,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.3934206068515777,0.3412935733795166,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9909728169441224,0.366297036409378,0.3464916944503784,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8631749153137207,0.2447984367609024,0.1716961413621902,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9078598022460938,0.2841040194034576,0.2694954872131347,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7107888460159302,0.1336115896701812,0.6058496832847595,285.0404968261719,284.95001220703125,303.04119873046875,297.4508972167969,298.5922546386719,297.2652282714844,285.03863525390625,1.0,0.4474221169948578,1.0,0.050000000745058,0.1306815594434738,1.0,-2.094219446182251,0.0360471867024898,2.0581722259521484,-0.442722737789154,1.0,1.0,0.0,62.93124008178711,61.0,44185.47265625,0.0,1000.197509765625,1.0,280.9433898925781,283.68328857421875,300.4215393066406,303.299560546875,293.1499938964844,293.1499938964844,280.6499938964844,33479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890543103218079,1.0,0.0,0.0,3.8539531230926514,3.8539788722991934,9.910742164720432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3759765625,0.0,1752.2198486328125,1895.4371337890625,0.0,1525.46533203125,0.949004888534546,1.0,0.0,3.0,1.0,0.0
17668440,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.3934206068515777,0.3412935733795166,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9909728169441224,0.366297036409378,0.3464916944503784,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8631749153137207,0.2447984367609024,0.1716961413621902,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9078598022460938,0.2841040194034576,0.2694954872131347,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7107888460159302,0.1336115896701812,0.6058496832847595,285.0404968261719,284.95001220703125,303.04119873046875,297.4508972167969,298.5922546386719,297.2652282714844,285.03863525390625,1.0,0.4474221169948578,1.0,0.050000000745058,0.1306815594434738,1.0,-2.094219446182251,0.0360471867024898,2.0581722259521484,-0.442722737789154,1.0,1.0,0.0,62.93124008178711,61.0,44185.47265625,0.0,1000.197509765625,1.0,280.9433898925781,283.68328857421875,300.4215393066406,303.299560546875,293.1499938964844,293.1499938964844,280.6499938964844,33479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890543103218079,1.0,0.0,0.0,3.8539531230926514,3.8539788722991934,9.910742164720432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3759765625,0.0,1752.2198486328125,1895.4371337890625,0.0,1525.46533203125,0.949004888534546,1.0,0.0,3.0,1.0,0.0
17668500,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.3949733674526214,0.3327139616012573,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9982861280441284,0.3675688803195953,0.3478227853775024,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8712887167930603,0.2453157156705856,0.1721338927745819,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.917371928691864,0.2846647500991821,0.2701255083084106,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.717108964920044,0.13379567861557,0.6066848039627075,284.87384033203125,284.95001220703125,303.0624389648437,297.45831298828125,298.5974426269531,297.2666931152344,284.8576354980469,1.0,0.4474833905696869,1.0,0.050000000745058,0.1283255070447921,1.0,-2.0758965015411377,0.0383420474827289,2.0375545024871826,-0.436171144247055,0.9099318385124208,0.9099318385124208,0.0,60.739707946777344,61.0,44786.03515625,0.0,996.8365478515624,1.0,280.6931457519531,283.4894714355469,300.4952697753906,303.5220947265625,293.1499938964844,293.1499938964844,280.6499938964844,36362.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963585019111633,1.0,0.0,0.0,3.848679304122925,3.848705530166626,9.883635812002467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.95458984375,0.0,1768.504638671875,1895.4371337890625,0.0,1582.1343994140625,0.9481103420257568,1.0,0.0,3.0,1.0,0.0
17668560,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.3970559537410736,0.3245912492275238,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.3687942922115326,0.3418102264404297,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8789516091346741,0.2455793768167495,0.1723360270261764,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9266214966773988,0.2849694490432739,0.2704395353794098,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7228266596794128,0.133881077170372,0.606939435005188,284.8456115722656,284.95001220703125,303.0824890136719,297.46466064453125,298.6017761230469,297.2659606933594,284.850341796875,1.0,0.4484736323356628,1.0,0.050000000745058,0.1260468512773513,1.0,-2.061195611953736,0.040957149118185,2.0202383995056152,-0.4302371442317962,0.856419026851654,0.856419026851654,0.0,58.77463912963867,64.0,44201.83203125,0.0,993.768798828125,1.0,280.6561584472656,283.4993591308594,300.4859313964844,303.4464416503906,293.1499938964844,293.1499938964844,280.95001220703125,41063.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980961561203003,1.0,0.0,0.0,3.7085211277008057,3.7085466384887695,9.176874300464988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.65673828125,0.0,1637.7501220703125,1895.4371337890625,0.0,1595.7606201171875,0.9213334321975708,1.0,0.0,3.0,1.0,0.0
17668620,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.4036689102649688,0.3159585297107696,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.37459596991539,0.3327195346355438,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8882490396499634,0.2468336373567581,0.1730039119720459,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9376733899116516,0.2862938940525055,0.2714112401008606,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7295083403587341,0.1344732642173767,0.6086297631263733,284.99676513671875,284.95001220703125,303.118896484375,297.4740295410156,298.6309814453125,297.2934265136719,284.99755859375,1.0,0.4520635306835174,1.0,0.050000000745058,0.1214895471930503,1.0,-2.0260066986083984,0.0469022765755653,1.9791043996810915,-0.4143376648426056,0.9610791802406312,0.9610791802406312,0.0,56.29932403564453,82.0,42946.61328125,0.0,1002.1968383789062,1.0,280.9428100585937,283.6637268066406,300.4276733398437,303.2397155761719,293.1499938964844,293.1499938964844,280.6499938964844,34149.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841601729393005,1.0,0.0,0.0,3.776486158370972,3.7765109539031982,9.516320460534188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.25927734375,0.0,1664.1702880859375,1895.4371337890625,0.0,1488.060546875,0.9325293302536012,1.0,0.0,3.0,1.0,0.0
17668680,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.4036689102649688,0.3159585297107696,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.37459596991539,0.3327195346355438,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8882490396499634,0.2468336373567581,0.1730039119720459,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9376733899116516,0.2862938940525055,0.2714112401008606,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7295083403587341,0.1344732642173767,0.6086297631263733,284.99676513671875,284.95001220703125,303.118896484375,297.4740295410156,298.6309814453125,297.2934265136719,284.99755859375,1.0,0.4520635306835174,1.0,0.050000000745058,0.1214895471930503,1.0,-2.0260066986083984,0.0469022765755653,1.9791043996810915,-0.4143376648426056,0.9610791802406312,0.9610791802406312,0.0,56.29932403564453,82.0,42946.61328125,0.0,1002.1968383789062,1.0,280.9428100585937,283.6637268066406,300.4276733398437,303.2397155761719,293.1499938964844,293.1499938964844,280.6499938964844,34149.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841601729393005,1.0,0.0,0.0,3.776486158370972,3.7765109539031982,9.516320460534188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.25927734375,0.0,1664.1702880859375,1895.4371337890625,0.0,1488.060546875,0.9325293302536012,1.0,0.0,3.0,1.0,0.0
17668740,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.4082807600498199,0.3071198463439941,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.3806497454643249,0.3234120011329651,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8981441259384155,0.2476906329393386,0.173679694533348,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.949087619781494,0.2872253060340881,0.2723965942859649,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.736799955368042,0.1349775940179824,0.6109764575958252,284.86578369140625,284.95001220703125,303.1499938964844,297.4786682128906,298.6584167480469,297.3162841796875,284.8746643066406,1.0,0.4657709896564483,1.0,0.050000000745058,0.1169322431087493,1.0,-2.025517463684082,0.0562198050320148,1.9692977666854856,-0.4076100289821625,0.833981454372406,0.833981454372406,0.0,54.567413330078125,102.0,43190.125,0.0,1053.177001953125,1.0,280.6568298339844,283.540771484375,300.4898986816406,303.3769836425781,293.1499938964844,293.1499938964844,280.95001220703125,41871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910234689712524,1.0,0.0,0.0,3.5703091621398926,3.570333480834961,8.505600135322311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.16455078125,0.0,1489.27685546875,1895.4371337890625,0.0,1540.6448974609375,0.8923577666282654,1.0,0.0,3.0,1.0,0.0
17668800,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.4082807600498199,0.3071198463439941,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.3806497454643249,0.3234120011329651,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8981441259384155,0.2476906329393386,0.173679694533348,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.949087619781494,0.2872253060340881,0.2723965942859649,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.736799955368042,0.1349775940179824,0.6109764575958252,284.86578369140625,284.95001220703125,303.1499938964844,297.4786682128906,298.6584167480469,297.3162841796875,284.8746643066406,1.0,0.4657709896564483,1.0,0.050000000745058,0.1169322431087493,1.0,-2.025517463684082,0.0562198050320148,1.9692977666854856,-0.4076100289821625,0.833981454372406,0.833981454372406,0.0,54.567413330078125,102.0,43190.125,0.0,1053.177001953125,1.0,280.6568298339844,283.540771484375,300.4898986816406,303.3769836425781,293.1499938964844,293.1499938964844,280.95001220703125,41871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910234689712524,1.0,0.0,0.0,3.5703091621398926,3.570333480834961,8.505600135322311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.16455078125,0.0,1489.27685546875,1895.4371337890625,0.0,1540.6448974609375,0.8923577666282654,1.0,0.0,3.0,1.0,0.0
17668860,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.4088712334632873,0.3168062269687652,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.3834254741668701,0.3336122035980224,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8882014751434326,0.2470557987689972,0.1734409481287002,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9376381039619446,0.2866171300411224,0.2721128761768341,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7279068231582642,0.1333275139331817,0.6059272885322571,285.0411682128906,284.95001220703125,303.17742919921875,297.4800109863281,298.6605224609375,297.31103515625,285.0400390625,1.0,0.4879190325736999,1.0,0.050000000745058,0.1126065105199813,1.0,-2.042656183242798,0.0686535462737083,1.9740025997161863,-0.3990972340106964,0.9777040481567384,0.9777040481567384,0.0,56.797119140625,120.0,42895.37109375,0.0,1166.3624267578125,1.0,280.94268798828125,283.7016296386719,300.4448547363281,303.2370910644531,293.1499938964844,293.1499938964844,280.6499938964844,32431.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793246865272522,1.0,0.0,0.0,3.71847939491272,3.718503475189209,9.226224619851564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.40576171875,0.0,1583.4996337890625,1895.4371337890625,0.0,1451.5645751953125,0.9180930852890016,1.0,0.0,3.0,1.0,0.0
17668920,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.4088712334632873,0.3168062269687652,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.3834254741668701,0.3336122035980224,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8882014751434326,0.2470557987689972,0.1734409481287002,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9376381039619446,0.2866171300411224,0.2721128761768341,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7279068231582642,0.1333275139331817,0.6059272885322571,285.0411682128906,284.95001220703125,303.17742919921875,297.4800109863281,298.6605224609375,297.31103515625,285.0400390625,1.0,0.4879190325736999,1.0,0.050000000745058,0.1126065105199813,1.0,-2.042656183242798,0.0686535462737083,1.9740025997161863,-0.3990972340106964,0.9777040481567384,0.9777040481567384,0.0,56.797119140625,120.0,42895.37109375,0.0,1166.3624267578125,1.0,280.94268798828125,283.7016296386719,300.4448547363281,303.2370910644531,293.1499938964844,293.1499938964844,280.6499938964844,32431.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793246865272522,1.0,0.0,0.0,3.71847939491272,3.718503475189209,9.226224619851564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.40576171875,0.0,1583.4996337890625,1895.4371337890625,0.0,1451.5645751953125,0.9180930852890016,1.0,0.0,3.0,1.0,0.0
17668980,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4049915969371795,0.3313437104225158,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.3836947679519653,0.3489208817481994,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8746035695075989,0.2467941492795944,0.1733662486076355,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9213032722473145,0.2863472998142242,0.2720105051994324,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7157617807388306,0.1320670694112777,0.6006773114204407,284.89532470703125,284.95001220703125,303.20318603515625,297.47979736328125,298.6437072753906,297.28253173828125,284.9028625488281,1.0,0.5170583724975586,1.0,0.050000000745058,0.1082807779312133,1.0,-2.071922540664673,0.0855412855744361,1.98638117313385,-0.388683557510376,0.8686383366584778,0.8686383366584778,0.0,60.35547637939453,123.0,44043.16796875,0.0,1332.1007080078125,1.0,280.65673828125,283.551025390625,300.5169677734375,303.44354248046875,293.1499938964844,293.1499938964844,280.95001220703125,38846.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914891600608826,1.0,0.0,0.0,3.6303822994232178,3.630406618118286,8.794233394837647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.63623046875,0.0,1532.63623046875,1895.4371337890625,0.0,1544.245361328125,0.9030330777168274,1.0,0.0,3.0,1.0,0.0
17669040,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4049915969371795,0.3313437104225158,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.3836947679519653,0.3489208817481994,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8746035695075989,0.2467941492795944,0.1733662486076355,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9213032722473145,0.2863472998142242,0.2720105051994324,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7157617807388306,0.1320670694112777,0.6006773114204407,284.89532470703125,284.95001220703125,303.20318603515625,297.47979736328125,298.6437072753906,297.28253173828125,284.9028625488281,1.0,0.5170583724975586,1.0,0.050000000745058,0.1082807779312133,1.0,-2.071922540664673,0.0855412855744361,1.98638117313385,-0.388683557510376,0.8686383366584778,0.8686383366584778,0.0,60.35547637939453,123.0,44043.16796875,0.0,1332.1007080078125,1.0,280.65673828125,283.551025390625,300.5169677734375,303.44354248046875,293.1499938964844,293.1499938964844,280.95001220703125,38846.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914891600608826,1.0,0.0,0.0,3.6303822994232178,3.630406618118286,8.794233394837647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.63623046875,0.0,1532.63623046875,1895.4371337890625,0.0,1544.245361328125,0.9030330777168274,1.0,0.0,3.0,1.0,0.0
17669100,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.4024053812026977,0.3365034461021423,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.3835524320602417,0.3543543517589569,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8701123595237732,0.2470023334026336,0.1733960062265396,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.91587495803833,0.2865391671657562,0.2720390558242798,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7112159132957458,0.1316214650869369,0.5984044075012207,285.048583984375,284.95001220703125,303.2154541015625,297.4791564941406,298.6342468261719,297.2673645019531,285.0606994628906,1.0,0.5316647291183472,1.0,0.050000000745058,0.1061179041862487,1.0,-2.081989288330078,0.0953629910945892,1.986626386642456,-0.3809332847595215,0.9761403799057008,0.9761403799057008,0.0,61.649375915527344,123.0,43586.8046875,0.0,1419.8238525390625,1.0,280.9018859863281,283.7142944335937,300.4537658691406,303.2513122558594,293.1499938964844,293.1499938964844,280.95001220703125,33544.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685576319694519,1.0,0.0,0.0,3.690028429031372,3.690052270889282,9.085580927603588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.1689453125,0.0,1559.583251953125,1895.4371337890625,0.0,1498.8365478515625,0.9147176146507264,1.0,0.0,3.0,1.0,0.0
17669160,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.4000820219516754,0.3417953252792358,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.3836294710636139,0.3599269390106201,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8660688996315002,0.247472658753395,0.173688143491745,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.910978376865387,0.286994606256485,0.2724188268184662,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7068195939064026,0.1313385218381881,0.597038984298706,285.06817626953125,284.95001220703125,303.2273254394531,297.4781494140625,298.6287536621094,297.2567749023437,285.0685729980469,1.0,0.5463002920150757,1.0,0.050000000745058,0.1042808666825294,1.0,-2.09420132637024,0.1051806956529617,1.989020586013794,-0.3738802969455719,1.0,1.0,0.0,63.03697204589844,126.0,43894.578125,0.0,1511.518310546875,1.0,280.9426574707031,283.7137145996094,300.465576171875,303.3210754394531,293.1499938964844,293.1499938964844,280.6499938964844,32312.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846013069152832,1.0,0.0,0.0,3.7865898609161377,3.786614418029785,9.567309007252334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4638671875,0.0,1661.8876953125,1895.4371337890625,0.0,1491.4132080078125,0.9332525134086608,1.0,0.0,3.0,1.0,0.0
17669220,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.3937752842903137,0.351906806230545,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9952490329742432,0.3831672370433807,0.3633199334144592,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8584067225456238,0.2477442026138305,0.1740882843732834,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9021356105804444,0.2872439920902252,0.2729389667510986,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6983503103256226,0.1304895579814911,0.5940809845924377,284.8864440917969,284.95001220703125,303.25006103515625,297.4751892089844,298.6126403808594,297.22998046875,284.8900451660156,1.0,0.575816810131073,1.0,0.050000000745058,0.1006067842245101,1.0,-2.1080172061920166,0.1268946528434753,1.981122612953186,-0.355105459690094,0.8957868218421936,0.8957868218421936,0.0,65.49348449707031,129.0,44923.3046875,0.0,1699.1932373046875,1.0,280.65704345703125,283.5203552246094,300.5201721191406,303.51385498046875,293.1499938964844,293.1499938964844,280.3500061035156,37900.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983408331871033,1.0,0.0,0.0,3.747067928314209,3.7470932006835938,9.3686367108603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.3232421875,0.0,1658.4622802734375,1895.4371337890625,0.0,1597.683837890625,0.927819848060608,1.0,0.0,3.0,1.0,0.0
17669280,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.3937752842903137,0.351906806230545,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9952490329742432,0.3831672370433807,0.3633199334144592,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8584067225456238,0.2477442026138305,0.1740882843732834,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9021356105804444,0.2872439920902252,0.2729389667510986,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6983503103256226,0.1304895579814911,0.5940809845924377,284.8864440917969,284.95001220703125,303.25006103515625,297.4751892089844,298.6126403808594,297.22998046875,284.8900451660156,1.0,0.575816810131073,1.0,0.050000000745058,0.1006067842245101,1.0,-2.1080172061920166,0.1268946528434753,1.981122612953186,-0.355105459690094,0.8957868218421936,0.8957868218421936,0.0,65.49348449707031,129.0,44923.3046875,0.0,1699.1932373046875,1.0,280.65704345703125,283.5203552246094,300.5201721191406,303.51385498046875,293.1499938964844,293.1499938964844,280.3500061035156,37900.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983408331871033,1.0,0.0,0.0,3.747067928314209,3.7470932006835938,9.3686367108603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.3232421875,0.0,1658.4622802734375,1895.4371337890625,0.0,1597.683837890625,0.927819848060608,1.0,0.0,3.0,1.0,0.0
