time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669340,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9867995381355286,0.3879457712173462,0.3503502309322357,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9826418161392212,0.383442223072052,0.3634772002696991,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8454287052154541,0.2477933168411255,0.1742052584886551,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8875983953475952,0.2872478067874908,0.2730613052845001,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6849252581596375,0.1294364780187606,0.5900776386260986,284.8603515625,284.95001220703125,303.2714538574219,297.4710388183594,298.60382080078125,297.2123107910156,284.8699951171875,1.0,0.6051315069198608,1.0,0.050000000745058,0.0969327017664909,1.0,-2.100954055786133,0.1508383601903915,1.9501157999038696,-0.329452782869339,0.7975075840950012,0.7975075840950012,0.0,68.99260711669922,132.0,44742.73828125,0.0,1882.8770751953125,1.0,280.3582458496094,283.5068054199219,300.4882507324219,303.4904479980469,293.1499938964844,293.1499938964844,280.6499938964844,44016.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052425742149353,1.0,0.0,0.0,3.390575408935547,3.39059853553772,7.670790864722221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.9638671875,0.0,1318.9654541015625,1895.4371337890625,0.0,1652.3697509765625,0.8560810685157776,1.0,0.0,3.0,1.0,0.0
17669400,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9867995381355286,0.3879457712173462,0.3503502309322357,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9826418161392212,0.383442223072052,0.3634772002696991,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8454287052154541,0.2477933168411255,0.1742052584886551,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8875983953475952,0.2872478067874908,0.2730613052845001,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6849252581596375,0.1294364780187606,0.5900776386260986,284.8603515625,284.95001220703125,303.2714538574219,297.4710388183594,298.60382080078125,297.2123107910156,284.8699951171875,1.0,0.6051315069198608,1.0,0.050000000745058,0.0969327017664909,1.0,-2.100954055786133,0.1508383601903915,1.9501157999038696,-0.329452782869339,0.7975075840950012,0.7975075840950012,0.0,68.99260711669922,132.0,44742.73828125,0.0,1882.8770751953125,1.0,280.3582458496094,283.5068054199219,300.4882507324219,303.4904479980469,293.1499938964844,293.1499938964844,280.6499938964844,44016.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052425742149353,1.0,0.0,0.0,3.390575408935547,3.39059853553772,7.670790864722221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.9638671875,0.0,1318.9654541015625,1895.4371337890625,0.0,1652.3697509765625,0.8560810685157776,1.0,0.0,3.0,1.0,0.0
17669460,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.973189413547516,0.3862611353397369,0.3482573330402374,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9717645645141602,0.3853232562541961,0.3650494813919067,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.835599958896637,0.2488169372081756,0.1748530715703964,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8762446045875549,0.2882164418697357,0.2738844156265259,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6741645932197571,0.1289567649364471,0.5878193974494934,284.9999694824219,284.95001220703125,303.2916564941406,297.4657897949219,298.6108703613281,297.21441650390625,284.9988708496094,1.0,0.6339983344078064,1.0,0.050000000745058,0.0939234122633934,1.0,-2.100146532058716,0.1750412881374359,1.925105333328247,-0.3053268492221832,0.9018230438232422,0.9018230438232422,0.0,72.39842987060547,135.0,44205.36328125,0.0,2076.862548828125,1.0,280.6407775878906,283.637939453125,300.4231262207031,303.3055114746094,293.1499938964844,293.1499938964844,280.3500061035156,33491.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917193531990051,1.0,0.0,0.0,3.527040719985962,3.527063131332397,8.30069097901287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.30078125,0.0,1382.4898681640625,1895.4371337890625,0.0,1546.0264892578125,0.8757137656211853,1.0,0.0,3.0,1.0,0.0
17669520,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.973189413547516,0.3862611353397369,0.3482573330402374,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9717645645141602,0.3853232562541961,0.3650494813919067,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.835599958896637,0.2488169372081756,0.1748530715703964,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8762446045875549,0.2882164418697357,0.2738844156265259,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6741645932197571,0.1289567649364471,0.5878193974494934,284.9999694824219,284.95001220703125,303.2916564941406,297.4657897949219,298.6108703613281,297.21441650390625,284.9988708496094,1.0,0.6339983344078064,1.0,0.050000000745058,0.0939234122633934,1.0,-2.100146532058716,0.1750412881374359,1.925105333328247,-0.3053268492221832,0.9018230438232422,0.9018230438232422,0.0,72.39842987060547,135.0,44205.36328125,0.0,2076.862548828125,1.0,280.6407775878906,283.637939453125,300.4231262207031,303.3055114746094,293.1499938964844,293.1499938964844,280.3500061035156,33491.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917193531990051,1.0,0.0,0.0,3.527040719985962,3.527063131332397,8.30069097901287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.30078125,0.0,1382.4898681640625,1895.4371337890625,0.0,1546.0264892578125,0.8757137656211853,1.0,0.0,3.0,1.0,0.0
17669580,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9700252413749696,0.3841569423675537,0.34658282995224,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9713528156280518,0.3866674304008484,0.3665151000022888,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8349820375442505,0.2493801563978195,0.1753711998462677,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8753748536109924,0.288728803396225,0.2745407521724701,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.672092616558075,0.1284439265727996,0.5858199000358582,284.89862060546875,284.95001220703125,303.310791015625,297.45953369140625,298.6122436523437,297.2104187011719,284.9064636230469,1.0,0.6642941832542419,1.0,0.050000000745058,0.0909141227602958,1.0,-2.098865270614624,0.2029573172330856,1.8959078788757324,-0.2771427035331726,0.8052569031715393,0.8052569031715393,0.0,72.8382568359375,138.0,44399.70703125,0.0,2291.173828125,1.0,280.3589172363281,283.5454406738281,300.4748840332031,303.43768310546875,293.1499938964844,293.1499938964844,280.6499938964844,40785.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994339823722839,1.0,0.0,0.0,3.326244354248047,3.326266288757324,7.382468538708054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.47998046875,0.0,1234.550537109375,1895.4371337890625,0.0,1606.2891845703125,0.8384710550308228,1.0,0.0,3.0,1.0,0.0
17669640,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9700252413749696,0.3841569423675537,0.34658282995224,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9713528156280518,0.3866674304008484,0.3665151000022888,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8349820375442505,0.2493801563978195,0.1753711998462677,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8753748536109924,0.288728803396225,0.2745407521724701,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.672092616558075,0.1284439265727996,0.5858199000358582,284.89862060546875,284.95001220703125,303.310791015625,297.45953369140625,298.6122436523437,297.2104187011719,284.9064636230469,1.0,0.6642941832542419,1.0,0.050000000745058,0.0909141227602958,1.0,-2.098865270614624,0.2029573172330856,1.8959078788757324,-0.2771427035331726,0.8052569031715393,0.8052569031715393,0.0,72.8382568359375,138.0,44399.70703125,0.0,2291.173828125,1.0,280.3589172363281,283.5454406738281,300.4748840332031,303.43768310546875,293.1499938964844,293.1499938964844,280.6499938964844,40785.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994339823722839,1.0,0.0,0.0,3.326244354248047,3.326266288757324,7.382468538708054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.47998046875,0.0,1234.550537109375,1895.4371337890625,0.0,1606.2891845703125,0.8384710550308228,1.0,0.0,3.0,1.0,0.0
17669700,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.971988081932068,0.3836392760276794,0.345814436674118,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9745621085166932,0.3876417875289917,0.3672147989273071,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8375371098518372,0.2498876899480819,0.1755954623222351,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8781896829605103,0.2891963720321655,0.2748111188411712,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.673662006855011,0.1283141374588012,0.5847278237342834,285.0218505859375,284.95001220703125,303.3199768066406,297.4560852050781,298.6155090332031,297.2116394042969,285.0312194824219,1.0,0.680261492729187,1.0,0.050000000745058,0.0894094854593277,1.0,-2.0980286598205566,0.2184891700744629,1.8795396089553835,-0.2614793479442596,0.8894503712654114,0.8894503712654114,0.0,72.07188415527344,138.0,43856.15234375,0.0,2408.035888671875,1.0,280.5942077636719,283.6758728027344,300.4116516113281,303.2341613769531,293.1499938964844,293.1499938964844,280.6499938964844,34134.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917544007301331,1.0,0.0,0.0,3.3922786712646484,3.3922998905181885,7.678499400753935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.083984375,0.0,1251.92822265625,1895.4371337890625,0.0,1546.2978515625,0.8489523530006409,1.0,0.0,3.0,1.0,0.0
17669760,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9645237922668456,0.3833137154579162,0.3455690145492553,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9684191942214966,0.3887623846530914,0.3683180809020996,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.832330584526062,0.2505215108394623,0.1760738641023636,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8721288442611694,0.2897896468639374,0.2754198312759399,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6683509349822998,0.1282853782176971,0.584815263748169,285.0163269042969,284.95001220703125,303.3289794921875,297.45245361328125,298.6202392578125,297.2147521972656,285.0143127441406,1.0,0.6957581043243408,1.0,0.050000000745058,0.0882160663604736,1.0,-2.100508689880371,0.2324399948120117,1.86806869506836,-0.2481904029846191,0.9110939502716064,0.9110939502716064,0.0,74.15751647949219,141.0,44036.94921875,0.0,2529.34912109375,1.0,280.6406555175781,283.6528015136719,300.4218444824219,303.2906494140625,293.1499938964844,293.1499938964844,280.3500061035156,32249.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689049482345581,1.0,0.0,0.0,3.4978573322296143,3.497879266738892,8.163896154655959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.8681640625,0.0,1343.5037841796875,1895.4371337890625,0.0,1525.42822265625,0.8682424426078796,1.0,0.0,3.0,1.0,0.0
17669820,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9518170356750488,0.3814002573490143,0.3442673683166504,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9587489366531372,0.3901077508926391,0.3699370920658111,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8245426416397095,0.2511110007762909,0.1767067313194275,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8631318807601929,0.2902891933917999,0.2761971652507782,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6603429317474365,0.1279395371675491,0.5842530131340027,284.89776611328125,284.95001220703125,303.34637451171875,297.4446105957031,298.6207275390625,297.2102966308594,284.90557861328125,1.0,0.7267784476280212,1.0,0.050000000745058,0.0858292281627655,1.0,-2.1018872261047363,0.2615669667720794,1.840320110321045,-0.219374880194664,0.8080348968505859,0.8080348968505859,0.0,77.38910675048828,144.0,44357.7578125,0.0,2776.1064453125,1.0,280.3590087890625,283.5419311523437,300.4698791503906,303.4314270019531,293.1499938964844,293.1499938964844,280.6499938964844,40232.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988430619239807,1.0,0.0,0.0,3.3267247676849365,3.3267464637756348,7.384601303783711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.86181640625,0.0,1231.2369384765625,1895.4371337890625,0.0,1601.634765625,0.8378533720970154,1.0,0.0,3.0,1.0,0.0
17669880,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9518170356750488,0.3814002573490143,0.3442673683166504,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9587489366531372,0.3901077508926391,0.3699370920658111,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8245426416397095,0.2511110007762909,0.1767067313194275,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8631318807601929,0.2902891933917999,0.2761971652507782,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6603429317474365,0.1279395371675491,0.5842530131340027,284.89776611328125,284.95001220703125,303.34637451171875,297.4446105957031,298.6207275390625,297.2102966308594,284.90557861328125,1.0,0.7267784476280212,1.0,0.050000000745058,0.0858292281627655,1.0,-2.1018872261047363,0.2615669667720794,1.840320110321045,-0.219374880194664,0.8080348968505859,0.8080348968505859,0.0,77.38910675048828,144.0,44357.7578125,0.0,2776.1064453125,1.0,280.3590087890625,283.5419311523437,300.4698791503906,303.4314270019531,293.1499938964844,293.1499938964844,280.6499938964844,40232.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988430619239807,1.0,0.0,0.0,3.3267247676849365,3.3267464637756348,7.384601303783711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.86181640625,0.0,1231.2369384765625,1895.4371337890625,0.0,1601.634765625,0.8378533720970154,1.0,0.0,3.0,1.0,0.0
17669940,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9503825902938844,0.3806259036064148,0.3432762920856476,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.959891676902771,0.3921611607074737,0.3716530799865722,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8252059817314148,0.2522692382335663,0.1773824095726013,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8636067509651184,0.2913182377815246,0.2769960463047027,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6597465872764587,0.1278556734323501,0.5834317803382874,285.0136413574219,284.95001220703125,303.3630676269531,297.43609619140625,298.6277160644531,297.2140197753906,285.011962890625,1.0,0.7590188980102539,1.0,0.050000000745058,0.0834423899650573,1.0,-2.103482723236084,0.2939446270465851,1.8095381259918213,-0.1874347329139709,0.9121341705322266,0.9121341705322266,0.0,77.55487823486328,147.0,44001.77734375,0.0,3044.611083984375,1.0,280.6405029296875,283.64862060546875,300.4100646972656,303.2788391113281,293.1499938964844,293.1499938964844,280.3500061035156,32183.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689306914806366,1.0,0.0,0.0,3.499884605407715,3.499906539916992,8.173362857633037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.6640625,0.0,1345.1053466796875,1895.4371337890625,0.0,1527.408447265625,0.868543267250061,1.0,0.0,3.0,1.0,0.0
17670000,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9503825902938844,0.3806259036064148,0.3432762920856476,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.959891676902771,0.3921611607074737,0.3716530799865722,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8252059817314148,0.2522692382335663,0.1773824095726013,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8636067509651184,0.2913182377815246,0.2769960463047027,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6597465872764587,0.1278556734323501,0.5834317803382874,285.0136413574219,284.95001220703125,303.3630676269531,297.43609619140625,298.6277160644531,297.2140197753906,285.011962890625,1.0,0.7590188980102539,1.0,0.050000000745058,0.0834423899650573,1.0,-2.103482723236084,0.2939446270465851,1.8095381259918213,-0.1874347329139709,0.9121341705322266,0.9121341705322266,0.0,77.55487823486328,147.0,44001.77734375,0.0,3044.611083984375,1.0,280.6405029296875,283.64862060546875,300.4100646972656,303.2788391113281,293.1499938964844,293.1499938964844,280.3500061035156,32183.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689306914806366,1.0,0.0,0.0,3.499884605407715,3.499906539916992,8.173362857633037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.6640625,0.0,1345.1053466796875,1895.4371337890625,0.0,1527.408447265625,0.868543267250061,1.0,0.0,3.0,1.0,0.0
17670060,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9217672944068908,0.3788001835346222,0.3422370254993438,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9346063137054444,0.3934745192527771,0.3734368681907654,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8063426613807678,0.2528973519802093,0.1781851649284362,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8433189988136292,0.2918059825897217,0.2779553234577179,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6433279514312744,0.1275592148303985,0.5840506553649902,284.8969421386719,284.95001220703125,303.37921142578125,297.4270935058594,298.6279296875,297.20928955078125,284.9046630859375,1.0,0.7888601422309875,1.0,0.050000000745058,0.081653706729412,1.0,-2.1073126792907715,0.3213163018226623,1.785996437072754,-0.1610112339258194,0.8097007274627686,0.8097007274627686,0.0,85.75996398925781,150.0,44385.1640625,0.0,3311.457763671875,1.0,280.3589782714844,283.5371398925781,300.4542541503906,303.4173889160156,293.1499938964844,293.1499938964844,280.6499938964844,40126.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993838548660278,1.0,0.0,0.0,3.333646535873413,3.3336684703826904,7.415362688334426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.7587890625,0.0,1237.0682373046875,1895.4371337890625,0.0,1605.89404296875,0.8392371535301208,1.0,0.0,3.0,1.0,0.0
17670120,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9217672944068908,0.3788001835346222,0.3422370254993438,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9346063137054444,0.3934745192527771,0.3734368681907654,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8063426613807678,0.2528973519802093,0.1781851649284362,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8433189988136292,0.2918059825897217,0.2779553234577179,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6433279514312744,0.1275592148303985,0.5840506553649902,284.8969421386719,284.95001220703125,303.37921142578125,297.4270935058594,298.6279296875,297.20928955078125,284.9046630859375,1.0,0.7888601422309875,1.0,0.050000000745058,0.081653706729412,1.0,-2.1073126792907715,0.3213163018226623,1.785996437072754,-0.1610112339258194,0.8097007274627686,0.8097007274627686,0.0,85.75996398925781,150.0,44385.1640625,0.0,3311.457763671875,1.0,280.3589782714844,283.5371398925781,300.4542541503906,303.4173889160156,293.1499938964844,293.1499938964844,280.6499938964844,40126.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993838548660278,1.0,0.0,0.0,3.333646535873413,3.3336684703826904,7.415362688334426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.7587890625,0.0,1237.0682373046875,1895.4371337890625,0.0,1605.89404296875,0.8392371535301208,1.0,0.0,3.0,1.0,0.0
17670180,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9097986221313475,0.3780806064605713,0.3414351344108581,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9247872829437256,0.3954859673976898,0.37525674700737,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7987828254699707,0.254081666469574,0.1789857298135757,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8357357382774353,0.2928119599819183,0.2788768112659454,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.636745810508728,0.1274805217981338,0.5839740037918091,285.0147705078125,284.95001220703125,303.3949279785156,297.41766357421875,298.6343994140625,297.2127685546875,285.0130310058594,1.0,0.8180969953536987,1.0,0.050000000745058,0.0798650234937667,1.0,-2.1104657649993896,0.3502129316329956,1.760252833366394,-0.1328852772712707,0.915314555168152,0.915314555168152,0.0,89.61265563964844,153.0,44054.7265625,0.0,3581.0107421875,1.0,280.6405639648437,283.64520263671875,300.392822265625,303.2646484375,293.1499938964844,293.1499938964844,280.3500061035156,32124.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900741457939148,1.0,0.0,0.0,3.5081491470336914,3.5081710815429688,8.212008424379746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8359375,0.0,1353.1365966796875,1895.4371337890625,0.0,1533.317626953125,0.8703601360321045,1.0,0.0,3.0,1.0,0.0
17670240,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9097986221313475,0.3780806064605713,0.3414351344108581,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9247872829437256,0.3954859673976898,0.37525674700737,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7987828254699707,0.254081666469574,0.1789857298135757,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8357357382774353,0.2928119599819183,0.2788768112659454,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.636745810508728,0.1274805217981338,0.5839740037918091,285.0147705078125,284.95001220703125,303.3949279785156,297.41766357421875,298.6343994140625,297.2127685546875,285.0130310058594,1.0,0.8180969953536987,1.0,0.050000000745058,0.0798650234937667,1.0,-2.1104657649993896,0.3502129316329956,1.760252833366394,-0.1328852772712707,0.915314555168152,0.915314555168152,0.0,89.61265563964844,153.0,44054.7265625,0.0,3581.0107421875,1.0,280.6405639648437,283.64520263671875,300.392822265625,303.2646484375,293.1499938964844,293.1499938964844,280.3500061035156,32124.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900741457939148,1.0,0.0,0.0,3.5081491470336914,3.5081710815429688,8.212008424379746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8359375,0.0,1353.1365966796875,1895.4371337890625,0.0,1533.317626953125,0.8703601360321045,1.0,0.0,3.0,1.0,0.0
17670300,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9065328240394592,0.3773077726364136,0.3410487771034241,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9225284457206726,0.3962138891220093,0.3761785626411438,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7970293164253235,0.2544855177402496,0.1794042289257049,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8339067697525024,0.2931248843669891,0.2793579399585724,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6350046992301941,0.1273811757564544,0.5840173959732056,284.87188720703125,284.95001220703125,303.4026794433594,297.412841796875,298.6351623535156,297.2115783691406,284.8633728027344,1.0,0.8329747319221497,1.0,0.050000000745058,0.0789706856012344,1.0,-2.1122372150421143,0.365448534488678,1.746788740158081,-0.1180388107895851,0.8206925988197327,0.8206925988197327,0.0,90.73404693603516,153.0,44749.22265625,0.0,3723.01904296875,1.0,280.40087890625,283.4841613769531,300.454345703125,303.4769287109375,293.1499938964844,293.1499938964844,280.3500061035156,37258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977864503860474,1.0,0.0,0.0,3.47932505607605,3.4793477058410645,8.077618645074836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.33544921875,0.0,1360.424072265625,1895.4371337890625,0.0,1593.3282470703125,0.8653037548065186,1.0,0.0,3.0,1.0,0.0
17670360,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8943097591400146,0.37633016705513,0.3403675854206085,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9101971983909608,0.3967613577842712,0.3769097924232483,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7874225974082947,0.2547498345375061,0.1797444969415664,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8246487379074097,0.2932870090007782,0.2797282636165619,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6276929974555969,0.1271927058696746,0.5841825604438782,284.8973083496094,284.95001220703125,303.4103698730469,297.4079284667969,298.63433837890625,297.2079467773437,284.90447998046875,1.0,0.8465781211853027,1.0,0.050000000745058,0.0782532840967178,1.0,-2.113409996032715,0.378152847290039,1.7352570295333862,-0.105670690536499,0.8117824196815491,0.8117824196815491,0.0,95.5429229736328,156.0,44437.97265625,0.0,3856.317138671875,1.0,280.3592834472656,283.5326232910156,300.43511962890625,303.40118408203125,293.1499938964844,293.1499938964844,280.6499938964844,39995.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001997232437134,1.0,0.0,0.0,3.3432137966156006,3.343235731124878,7.457986725967203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7080078125,0.0,1245.268798828125,1895.4371337890625,0.0,1612.3297119140625,0.8412987589836121,1.0,0.0,3.0,1.0,0.0
17670420,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8825101256370544,0.3756873309612274,0.3396893441677093,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8999873995780945,0.398755669593811,0.3787648379802704,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7788840532302856,0.2559908032417297,0.1806234121322631,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8160814046859741,0.2942952513694763,0.2807043790817261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6205357909202576,0.1271265298128128,0.5844206809997559,285.0155944824219,284.95001220703125,303.42559814453125,297.39801025390625,298.6407470703125,297.2115478515625,285.0138244628906,1.0,0.8732960820198059,1.0,0.050000000745058,0.076818473637104,1.0,-2.1172971725463867,0.40456023812294,1.712736964225769,-0.0801831781864166,0.9177502393722534,0.9177502393722534,0.0,100.73274993896484,159.0,44105.80859375,0.0,4124.78076171875,1.0,280.6406555175781,283.6417541503906,300.3734130859375,303.2481689453125,293.1499938964844,293.1499938964844,280.3500061035156,32114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690946102142334,1.0,0.0,0.0,3.5163378715515137,3.51636004447937,8.250390237662941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.4658203125,0.0,1361.4794921875,1895.4371337890625,0.0,1540.046875,0.8722014427185059,1.0,0.0,3.0,1.0,0.0
17670480,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8825101256370544,0.3756873309612274,0.3396893441677093,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8999873995780945,0.398755669593811,0.3787648379802704,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7788840532302856,0.2559908032417297,0.1806234121322631,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8160814046859741,0.2942952513694763,0.2807043790817261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6205357909202576,0.1271265298128128,0.5844206809997559,285.0155944824219,284.95001220703125,303.42559814453125,297.39801025390625,298.6407470703125,297.2115478515625,285.0138244628906,1.0,0.8732960820198059,1.0,0.050000000745058,0.076818473637104,1.0,-2.1172971725463867,0.40456023812294,1.712736964225769,-0.0801831781864166,0.9177502393722534,0.9177502393722534,0.0,100.73274993896484,159.0,44105.80859375,0.0,4124.78076171875,1.0,280.6406555175781,283.6417541503906,300.3734130859375,303.2481689453125,293.1499938964844,293.1499938964844,280.3500061035156,32114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690946102142334,1.0,0.0,0.0,3.5163378715515137,3.51636004447937,8.250390237662941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.4658203125,0.0,1361.4794921875,1895.4371337890625,0.0,1540.046875,0.8722014427185059,1.0,0.0,3.0,1.0,0.0
17670540,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8737550377845764,0.374009907245636,0.3386166095733642,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8931774497032166,0.4000059962272644,0.3803206086158752,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7730599045753479,0.2567094564437866,0.1813611388206482,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8099216222763062,0.2947667837142944,0.2814770638942718,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6152102947235107,0.1268475353717804,0.5842962265014648,284.8945007324219,284.95001220703125,303.4407958984375,297.3880310058594,298.6405029296875,297.20684814453125,284.9023132324219,1.0,0.8998746275901794,1.0,0.050000000745058,0.0753836706280708,1.0,-2.1195414066314697,0.431747704744339,1.6877936124801636,-0.0534865073859691,0.8117566108703613,0.8117566108703613,0.0,104.65422058105467,162.0,44472.29296875,0.0,4399.08447265625,1.0,280.3588256835937,283.52703857421875,300.415771484375,303.3849792480469,293.1499938964844,293.1499938964844,280.6499938964844,40174.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011699080467224,1.0,0.0,0.0,3.350511074066162,3.3505330085754395,7.490579605473613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.48095703125,0.0,1253.4713134765625,1895.4371337890625,0.0,1619.9979248046875,0.8429210186004639,1.0,0.0,3.0,1.0,0.0
17670600,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8737550377845764,0.374009907245636,0.3386166095733642,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8931774497032166,0.4000059962272644,0.3803206086158752,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7730599045753479,0.2567094564437866,0.1813611388206482,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8099216222763062,0.2947667837142944,0.2814770638942718,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6152102947235107,0.1268475353717804,0.5842962265014648,284.8945007324219,284.95001220703125,303.4407958984375,297.3880310058594,298.6405029296875,297.20684814453125,284.9023132324219,1.0,0.8998746275901794,1.0,0.050000000745058,0.0753836706280708,1.0,-2.1195414066314697,0.431747704744339,1.6877936124801636,-0.0534865073859691,0.8117566108703613,0.8117566108703613,0.0,104.65422058105467,162.0,44472.29296875,0.0,4399.08447265625,1.0,280.3588256835937,283.52703857421875,300.415771484375,303.3849792480469,293.1499938964844,293.1499938964844,280.6499938964844,40174.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011699080467224,1.0,0.0,0.0,3.350511074066162,3.3505330085754395,7.490579605473613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.48095703125,0.0,1253.4713134765625,1895.4371337890625,0.0,1619.9979248046875,0.8429210186004639,1.0,0.0,3.0,1.0,0.0
17670660,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8610826730728149,0.3734574019908905,0.338071197271347,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8819047212600708,0.4020061790943146,0.3822326362133026,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7635990977287292,0.2580269873142242,0.1823339164257049,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7994353771209717,0.2957933843135834,0.2825255393981933,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.606436550617218,0.12680484354496,0.5849201083183289,285.0165100097656,284.95001220703125,303.4560852050781,297.3780822753906,298.6473388671875,297.2107849121094,285.0147399902344,1.0,0.9242894649505616,1.0,0.050000000745058,0.074232704937458,1.0,-2.1243817806243896,0.4555574059486389,1.6688244342803955,-0.0308634266257286,0.9203286170959472,0.9203286170959472,0.0,111.42172241210938,165.0,44162.75390625,0.0,4665.65380859375,1.0,280.6407165527344,283.6383056640625,300.3533630371094,303.231201171875,293.1499938964844,293.1499938964844,280.3500061035156,32107.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918431520462036,1.0,0.0,0.0,3.524905204772949,3.5249273777008057,8.290642199426657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5361328125,0.0,1370.2716064453125,1895.4371337890625,0.0,1546.984619140625,0.8741210103034973,1.0,0.0,3.0,1.0,0.0
17670720,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8610826730728149,0.3734574019908905,0.338071197271347,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8819047212600708,0.4020061790943146,0.3822326362133026,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7635990977287292,0.2580269873142242,0.1823339164257049,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7994353771209717,0.2957933843135834,0.2825255393981933,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.606436550617218,0.12680484354496,0.5849201083183289,285.0165100097656,284.95001220703125,303.4560852050781,297.3780822753906,298.6473388671875,297.2107849121094,285.0147399902344,1.0,0.9242894649505616,1.0,0.050000000745058,0.074232704937458,1.0,-2.1243817806243896,0.4555574059486389,1.6688244342803955,-0.0308634266257286,0.9203286170959472,0.9203286170959472,0.0,111.42172241210938,165.0,44162.75390625,0.0,4665.65380859375,1.0,280.6407165527344,283.6383056640625,300.3533630371094,303.231201171875,293.1499938964844,293.1499938964844,280.3500061035156,32107.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918431520462036,1.0,0.0,0.0,3.524905204772949,3.5249273777008057,8.290642199426657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5361328125,0.0,1370.2716064453125,1895.4371337890625,0.0,1546.984619140625,0.8741210103034973,1.0,0.0,3.0,1.0,0.0
17670780,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8519067168235779,0.3718534111976623,0.3371141850948334,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.874225378036499,0.4032460451126098,0.3838317394256592,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7572233080863953,0.2588036358356476,0.1831509619951248,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7920587658882141,0.2962679862976074,0.2833535075187683,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.5998901128768921,0.1265362054109573,0.5850843787193298,284.8941955566406,284.95001220703125,303.4715881347656,297.3682556152344,298.6471862792969,297.20623779296875,284.9017944335937,1.0,0.947974979877472,1.0,0.050000000745058,0.0730817392468452,1.0,-2.127336025238037,0.4794157147407532,1.6479203701019287,-0.00764148728922,0.8139393329620361,0.8139393329620361,0.0,116.57574462890624,168.0,44557.83203125,0.0,4928.5302734375,1.0,280.3587341308594,283.5213623046875,300.3963928222656,303.3703918457031,293.1499938964844,293.1499938964844,280.6499938964844,40117.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021424174308777,1.0,0.0,0.0,3.3628554344177246,3.362877607345581,7.545876883341407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.88330078125,0.0,1264.9405517578125,1895.4371337890625,0.0,1627.7015380859375,0.8455390930175781,1.0,0.0,3.0,1.0,0.0
17670840,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8519067168235779,0.3718534111976623,0.3371141850948334,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.874225378036499,0.4032460451126098,0.3838317394256592,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7572233080863953,0.2588036358356476,0.1831509619951248,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7920587658882141,0.2962679862976074,0.2833535075187683,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.5998901128768921,0.1265362054109573,0.5850843787193298,284.8941955566406,284.95001220703125,303.4715881347656,297.3682556152344,298.6471862792969,297.20623779296875,284.9017944335937,1.0,0.947974979877472,1.0,0.050000000745058,0.0730817392468452,1.0,-2.127336025238037,0.4794157147407532,1.6479203701019287,-0.00764148728922,0.8139393329620361,0.8139393329620361,0.0,116.57574462890624,168.0,44557.83203125,0.0,4928.5302734375,1.0,280.3587341308594,283.5213623046875,300.3963928222656,303.3703918457031,293.1499938964844,293.1499938964844,280.6499938964844,40117.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021424174308777,1.0,0.0,0.0,3.3628554344177246,3.362877607345581,7.545876883341407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.88330078125,0.0,1264.9405517578125,1895.4371337890625,0.0,1627.7015380859375,0.8455390930175781,1.0,0.0,3.0,1.0,0.0
17670900,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.848682701587677,0.371513158082962,0.3366055488586426,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8717676997184753,0.4041630923748016,0.3845640122890472,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.755193293094635,0.2594257593154907,0.183520033955574,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.789604127407074,0.296715497970581,0.2836959660053253,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5975102782249451,0.1264795362949371,0.5848515033721924,285.0224609375,284.95001220703125,303.4794616699219,297.3634338378906,298.6601257324219,297.20721435546875,285.03228759765625,1.0,0.9596347212791444,1.0,0.050000000745058,0.0725062564015388,1.0,-2.1281542778015137,0.4914206564426422,1.6367336511611938,0.0041584698483347,0.9007646441459656,0.9007646441459656,0.0,118.4062957763672,168.0,44066.640625,0.0,5058.73681640625,1.0,280.5951538085937,283.6579284667969,300.3275756835937,303.1620483398437,293.1499938964844,293.1499938964844,280.6499938964844,33855.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951022148132324,1.0,0.0,0.0,3.4282822608947754,3.4283039569854736,7.842354534659535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.8720703125,0.0,1285.1353759765625,1895.4371337890625,0.0,1572.3167724609375,0.8566669821739197,1.0,0.0,3.0,1.0,0.0
17670960,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8444745540618896,0.3714047968387604,0.3365619778633117,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8680974841117859,0.4052692651748657,0.3856638669967651,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7522175908088684,0.2602095007896423,0.1841127872467041,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7860428690910339,0.2973229885101318,0.2843317687511444,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.5942486524581909,0.1265183985233307,0.5853933691978455,285.0280456542969,284.95001220703125,303.4874267578125,297.35870361328125,298.69549560546875,297.210693359375,285.0271911621094,1.0,0.9708484411239624,1.0,0.050000000745058,0.0720313489437103,1.0,-2.131579637527466,0.5025085806846619,1.6290709972381592,0.0144197680056095,0.9317297339439392,0.9317297339439392,0.0,121.28839111328124,156.0,44464.66796875,0.0,5192.66455078125,1.0,280.6410522460937,283.64501953125,300.3350524902344,303.2235107421875,293.1499938964844,293.1499938964844,280.3500061035156,31809.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692988932132721,1.0,0.0,0.0,3.54076886177063,3.5407910346984863,8.365433359358576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.126953125,0.0,1384.591064453125,1895.4371337890625,0.0,1555.8685302734375,0.8776575326919556,1.0,0.0,3.0,1.0,0.0
17671020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8464871048927307,0.3699842393398285,0.3355092406272888,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8722538352012634,0.4065889120101928,0.3870642483234405,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7557458281517029,0.2611278891563415,0.1848229616880417,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7895011305809021,0.2978807389736175,0.2849598228931427,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5963025093078613,0.1263207495212555,0.584526002407074,284.9018249511719,284.95001220703125,303.5036926269531,297.3495178222656,298.7563171386719,297.207275390625,284.9089660644531,1.0,0.988511860370636,1.0,0.050000000745058,0.0710815414786338,1.0,-2.13260269165039,0.5228859782218933,1.6097166538238523,0.0346160940825939,0.8312656283378601,0.8312656283378601,0.0,119.39523315429688,144.0,45336.4765625,0.0,5400.9443359375,1.0,280.3583679199219,283.5170593261719,300.3869934082031,303.40093994140625,293.1499938964844,293.1499938964844,280.6499938964844,39107.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051406502723694,1.0,0.0,0.0,3.4260125160217285,3.426034927368164,7.831972652638797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.5419921875,0.0,1319.77783203125,1895.4371337890625,0.0,1651.555908203125,0.858399510383606,1.0,0.0,3.0,1.0,0.0
17671080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8464871048927307,0.3699842393398285,0.3355092406272888,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8722538352012634,0.4065889120101928,0.3870642483234405,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7557458281517029,0.2611278891563415,0.1848229616880417,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7895011305809021,0.2978807389736175,0.2849598228931427,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5963025093078613,0.1263207495212555,0.584526002407074,284.9018249511719,284.95001220703125,303.5036926269531,297.3495178222656,298.7563171386719,297.207275390625,284.9089660644531,1.0,0.988511860370636,1.0,0.050000000745058,0.0710815414786338,1.0,-2.13260269165039,0.5228859782218933,1.6097166538238523,0.0346160940825939,0.8312656283378601,0.8312656283378601,0.0,119.39523315429688,144.0,45336.4765625,0.0,5400.9443359375,1.0,280.3583679199219,283.5170593261719,300.3869934082031,303.40093994140625,293.1499938964844,293.1499938964844,280.6499938964844,39107.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051406502723694,1.0,0.0,0.0,3.4260125160217285,3.426034927368164,7.831972652638797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.5419921875,0.0,1319.77783203125,1895.4371337890625,0.0,1651.555908203125,0.858399510383606,1.0,0.0,3.0,1.0,0.0
