time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671140,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.873649001121521,0.3697530627250671,0.3343489468097687,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9032837748527528,0.4087288975715637,0.3881655037403106,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7819890379905701,0.2627294063568115,0.1852977722883224,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8166171908378601,0.2990627288818359,0.2852172255516052,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6167261004447937,0.1264366060495376,0.581436812877655,285.03790283203125,284.95001220703125,303.5205993652344,297.3407897949219,298.8251037597656,297.2132263183594,285.03570556640625,1.0,1.0,1.0,0.050000000745058,0.0701317265629768,1.0,-2.1297383308410645,0.5423979759216309,1.587340235710144,0.0548189282417297,0.9581993222236632,0.9581993222236632,0.0,103.10810089111328,132.0,45284.5859375,0.0,5539.85498046875,1.0,280.6414489746094,283.6412048339844,300.32763671875,303.26971435546875,293.1499938964844,293.1499938964844,280.3500061035156,31513.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982131600379944,1.0,0.0,0.0,3.6126105785369873,3.612633466720581,8.708344694241532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.65234375,0.0,1458.740478515625,1895.4371337890625,0.0,1596.680419921875,0.8935794830322266,1.0,0.0,3.0,1.0,0.0
17671200,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.873649001121521,0.3697530627250671,0.3343489468097687,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9032837748527528,0.4087288975715637,0.3881655037403106,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7819890379905701,0.2627294063568115,0.1852977722883224,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8166171908378601,0.2990627288818359,0.2852172255516052,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6167261004447937,0.1264366060495376,0.581436812877655,285.03790283203125,284.95001220703125,303.5205993652344,297.3407897949219,298.8251037597656,297.2132263183594,285.03570556640625,1.0,1.0,1.0,0.050000000745058,0.0701317265629768,1.0,-2.1297383308410645,0.5423979759216309,1.587340235710144,0.0548189282417297,0.9581993222236632,0.9581993222236632,0.0,103.10810089111328,132.0,45284.5859375,0.0,5539.85498046875,1.0,280.6414489746094,283.6412048339844,300.32763671875,303.26971435546875,293.1499938964844,293.1499938964844,280.3500061035156,31513.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982131600379944,1.0,0.0,0.0,3.6126105785369873,3.612633466720581,8.708344694241532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.65234375,0.0,1458.740478515625,1895.4371337890625,0.0,1596.680419921875,0.8935794830322266,1.0,0.0,3.0,1.0,0.0
17671260,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8999412059783936,0.3686234951019287,0.3331957161426544,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9358157515525818,0.4105604290962219,0.3893610537052154,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8074527382850647,0.2639348804950714,0.1859194338321685,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8403565287590027,0.2998160719871521,0.2856440246105194,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6340463161468506,0.1265153884887695,0.5798690319061279,284.8924255371094,284.95001220703125,303.5381774902344,297.3326721191406,298.8756103515625,297.2120666503906,284.8970947265625,1.0,1.0,1.0,0.050000000745058,0.06931634247303,1.0,-2.096040725708008,0.5485625863075256,1.547478199005127,0.0697836577892303,0.8420822024345398,0.8420822024345398,0.0,90.0834732055664,120.0,45724.01953125,0.0,5539.34619140625,1.0,280.3577575683594,283.48834228515625,300.37042236328125,303.42694091796875,293.1499938964844,293.1499938964844,280.6499938964844,39469.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104797959327698,1.0,0.0,0.0,3.4948039054870605,3.4948270320892334,8.149649488586874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.9130859375,0.0,1392.1153564453125,1895.4371337890625,0.0,1694.4188232421875,0.8737203478813171,1.0,0.0,3.0,1.0,0.0
17671320,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8999412059783936,0.3686234951019287,0.3331957161426544,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9358157515525818,0.4105604290962219,0.3893610537052154,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8074527382850647,0.2639348804950714,0.1859194338321685,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8403565287590027,0.2998160719871521,0.2856440246105194,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6340463161468506,0.1265153884887695,0.5798690319061279,284.8924255371094,284.95001220703125,303.5381774902344,297.3326721191406,298.8756103515625,297.2120666503906,284.8970947265625,1.0,1.0,1.0,0.050000000745058,0.06931634247303,1.0,-2.096040725708008,0.5485625863075256,1.547478199005127,0.0697836577892303,0.8420822024345398,0.8420822024345398,0.0,90.0834732055664,120.0,45724.01953125,0.0,5539.34619140625,1.0,280.3577575683594,283.48834228515625,300.37042236328125,303.42694091796875,293.1499938964844,293.1499938964844,280.6499938964844,39469.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104797959327698,1.0,0.0,0.0,3.4948039054870605,3.4948270320892334,8.149649488586874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.9130859375,0.0,1392.1153564453125,1895.4371337890625,0.0,1694.4188232421875,0.8737203478813171,1.0,0.0,3.0,1.0,0.0
17671380,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8799331784248352,0.3749543130397796,0.3355068266391754,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9141741991043092,0.4168187975883484,0.3941045701503753,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7898724675178528,0.2674125134944916,0.1874613761901855,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8230476379394531,0.303036093711853,0.2873074412345886,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6204649209976196,0.12649866938591,0.5819935202598572,284.9032592773437,284.95001220703125,303.556640625,297.3252258300781,298.9543151855469,297.2630615234375,284.804931640625,1.0,0.9976783990859984,1.0,0.050000000745058,0.0685009583830833,1.0,-1.976305603981018,0.5238693952560425,1.4524362087249756,0.0677437558770179,0.8674537539482117,0.8674537539482117,0.0,96.4719467163086,108.0,43070.1328125,0.0,5275.1123046875,1.0,280.64129638671875,283.46734619140625,300.2940368652344,303.1950378417969,293.1499938964844,293.1499938964844,280.3500061035156,32065.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000914216041565,1.0,0.0,0.0,3.6284213066101074,3.62844443321228,8.784735996414383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.0859375,0.0,1480.0283203125,1895.4371337890625,0.0,1611.4744873046875,0.8986757397651672,1.0,0.0,3.0,1.0,0.0
17671440,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8799331784248352,0.3749543130397796,0.3355068266391754,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9141741991043092,0.4168187975883484,0.3941045701503753,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7898724675178528,0.2674125134944916,0.1874613761901855,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8230476379394531,0.303036093711853,0.2873074412345886,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6204649209976196,0.12649866938591,0.5819935202598572,284.9032592773437,284.95001220703125,303.556640625,297.3252258300781,298.9543151855469,297.2630615234375,284.804931640625,1.0,0.9976783990859984,1.0,0.050000000745058,0.0685009583830833,1.0,-1.976305603981018,0.5238693952560425,1.4524362087249756,0.0677437558770179,0.8674537539482117,0.8674537539482117,0.0,96.4719467163086,108.0,43070.1328125,0.0,5275.1123046875,1.0,280.64129638671875,283.46734619140625,300.2940368652344,303.1950378417969,293.1499938964844,293.1499938964844,280.3500061035156,32065.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000914216041565,1.0,0.0,0.0,3.6284213066101074,3.62844443321228,8.784735996414383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.0859375,0.0,1480.0283203125,1895.4371337890625,0.0,1611.4744873046875,0.8986757397651672,1.0,0.0,3.0,1.0,0.0
17671500,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.3733693659305572,0.3239250779151916,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.4213416278362274,0.3411086797714233,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.905591070652008,0.2675588726997375,0.1876087635755539,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9492983222007751,0.3029843866825104,0.2874742150306701,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.710891604423523,0.1269160658121109,0.575262188911438,284.9275817871094,284.95001220703125,303.56622314453125,297.3218078613281,299.006103515625,297.2840270996094,284.9173583984375,1.0,1.0,1.0,0.050000000745058,0.0680932626128196,1.0,-2.058983087539673,0.5623526573181152,1.496630311012268,0.0905523672699928,0.8568196892738342,0.8568196892738342,0.0,58.648414611816406,108.0,45233.015625,0.0,5371.6103515625,1.0,280.40203857421875,283.5261535644531,300.332763671875,303.3529052734375,293.1499938964844,293.1499938964844,280.3500061035156,37331.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032518982887268,1.0,0.0,0.0,3.488929510116577,3.488952398300171,8.122275403366075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.75,0.0,1370.76513671875,1895.4371337890625,0.0,1636.5103759765625,0.8723568916320801,1.0,0.0,3.0,1.0,0.0
17671560,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.3736398220062256,0.3108574748039245,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.4259233474731445,0.3273479044437408,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.919861137866974,0.2677473127841949,0.187723234295845,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9632653594017028,0.3029014468193054,0.2874183356761932,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7207087278366089,0.1270939260721206,0.5758370757102966,284.8693542480469,284.95001220703125,303.5760498046875,297.318603515625,299.0585327148437,297.3034973144531,284.87451171875,1.0,1.0,1.0,0.050000000745058,0.0674214661121368,1.0,-2.027507066726685,0.5654839277267456,1.462023138999939,0.1009040921926498,0.7967657446861267,0.7967657446861267,0.0,55.386024475097656,128.0,44597.9453125,0.0,5295.7646484375,1.0,280.35894775390625,283.5003356933594,300.3326721191406,303.31707763671875,293.1499938964844,293.1499938964844,280.6499938964844,41257.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052263617515564,1.0,0.0,0.0,3.382566213607788,3.382588624954224,7.634593544025847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.84765625,0.0,1291.944091796875,1895.4371337890625,0.0,1652.240234375,0.8489973545074463,1.0,0.0,3.0,1.0,0.0
17671620,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.3806660771369934,0.2835763394832611,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.4374423027038574,0.2986195385456085,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9539229869842528,0.2691817283630371,0.1883660107851028,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9908024072647096,0.3036946654319763,0.2877076864242553,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7421638369560242,0.12774758040905,0.5774223208427429,284.9843444824219,284.95001220703125,303.5965881347656,297.3128967285156,299.1925964355469,297.375244140625,284.97906494140625,1.0,1.0,1.0,0.050000000745058,0.0660778656601905,1.0,-1.9632686376571653,0.5716890096664429,1.3915796279907229,0.1213563233613967,0.8868726491928101,0.8868726491928101,0.0,48.96974182128906,148.0,43508.9609375,0.0,5140.2412109375,1.0,280.6407775878906,283.6221008300781,300.27294921875,303.1253967285156,293.1499938964844,293.1499938964844,280.95001220703125,33594.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930667757987976,1.0,0.0,0.0,3.492205858230591,3.492228031158448,8.137537292896013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.6875,0.0,1347.3802490234375,1895.4371337890625,0.0,1556.472900390625,0.8675520420074463,1.0,0.0,3.0,1.0,0.0
17671680,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.3806660771369934,0.2835763394832611,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.4374423027038574,0.2986195385456085,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9539229869842528,0.2691817283630371,0.1883660107851028,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9908024072647096,0.3036946654319763,0.2877076864242553,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7421638369560242,0.12774758040905,0.5774223208427429,284.9843444824219,284.95001220703125,303.5965881347656,297.3128967285156,299.1925964355469,297.375244140625,284.97906494140625,1.0,1.0,1.0,0.050000000745058,0.0660778656601905,1.0,-1.9632686376571653,0.5716890096664429,1.3915796279907229,0.1213563233613967,0.8868726491928101,0.8868726491928101,0.0,48.96974182128906,148.0,43508.9609375,0.0,5140.2412109375,1.0,280.6407775878906,283.6221008300781,300.27294921875,303.1253967285156,293.1499938964844,293.1499938964844,280.95001220703125,33594.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930667757987976,1.0,0.0,0.0,3.492205858230591,3.492228031158448,8.137537292896013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.6875,0.0,1347.3802490234375,1895.4371337890625,0.0,1556.472900390625,0.8675520420074463,1.0,0.0,3.0,1.0,0.0
17671740,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.392919510602951,0.2613391876220703,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.4506420791149139,0.2752027213573456,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9817872643470764,0.2711167335510254,0.1895472705364227,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.3059300780296325,0.2752027213573456,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7633227109909058,0.1287378072738647,0.5807337760925293,285.0485534667969,284.95001220703125,303.61834716796875,297.3081970214844,299.315185546875,297.4272155761719,285.0409545898437,1.0,1.0,1.0,0.050000000745058,0.0647342652082443,1.0,-1.8988332748413088,0.5773400664329529,1.3214932680130005,0.1413399279117584,0.9908083081245422,0.9908083081245422,0.0,43.837188720703125,168.0,42398.20703125,0.0,4983.30908203125,1.0,280.9416198730469,283.7029724121094,300.2689208984375,303.0397033691406,293.1499938964844,293.1499938964844,280.6499938964844,30877.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822486519813538,1.0,0.0,0.0,3.678588628768921,3.678611993789673,9.029334933075006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.099609375,0.0,1526.583984375,1895.4371337890625,0.0,1473.5780029296875,0.9078587889671326,1.0,0.0,3.0,1.0,0.0
17671800,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.392919510602951,0.2613391876220703,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.4506420791149139,0.2752027213573456,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9817872643470764,0.2711167335510254,0.1895472705364227,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.3059300780296325,0.2752027213573456,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7633227109909058,0.1287378072738647,0.5807337760925293,285.0485534667969,284.95001220703125,303.61834716796875,297.3081970214844,299.315185546875,297.4272155761719,285.0409545898437,1.0,1.0,1.0,0.050000000745058,0.0647342652082443,1.0,-1.8988332748413088,0.5773400664329529,1.3214932680130005,0.1413399279117584,0.9908083081245422,0.9908083081245422,0.0,43.837188720703125,168.0,42398.20703125,0.0,4983.30908203125,1.0,280.9416198730469,283.7029724121094,300.2689208984375,303.0397033691406,293.1499938964844,293.1499938964844,280.6499938964844,30877.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822486519813538,1.0,0.0,0.0,3.678588628768921,3.678611993789673,9.029334933075006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.099609375,0.0,1526.583984375,1895.4371337890625,0.0,1473.5780029296875,0.9078587889671326,1.0,0.0,3.0,1.0,0.0
17671860,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99874347448349,0.4042206406593323,0.2427924573421478,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99874347448349,0.4631581306457519,0.2556721568107605,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9988086223602296,0.2723241150379181,0.1888905763626098,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99874347448349,0.3109906017780304,0.2556721568107605,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7831440567970276,0.1297954618930816,0.5851008296012878,284.8334350585937,284.95001220703125,303.6414489746094,297.3046569824219,299.43994140625,297.4764709472656,284.8412475585937,1.0,1.0,1.0,0.050000000745058,0.0633838921785354,1.0,-1.8341294527053835,0.5825268030166626,1.2516027688980105,0.160983145236969,0.8127275109291077,0.8127275109291077,0.0,39.75338745117188,188.0,42100.43359375,0.0,4824.79833984375,1.0,280.65728759765625,283.5265808105469,300.3231201171875,303.1609802246094,293.1499938964844,293.1499938964844,280.95001220703125,42193.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912571787834167,1.0,0.0,0.0,3.496185302734375,3.496208906173706,8.156092690114747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.39599609375,0.0,1413.0679931640625,1895.4371337890625,0.0,1542.4512939453125,0.8752713203430176,1.0,0.0,3.0,1.0,0.0
17671920,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99874347448349,0.4042206406593323,0.2427924573421478,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99874347448349,0.4631581306457519,0.2556721568107605,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9988086223602296,0.2723241150379181,0.1888905763626098,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99874347448349,0.3109906017780304,0.2556721568107605,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7831440567970276,0.1297954618930816,0.5851008296012878,284.8334350585937,284.95001220703125,303.6414489746094,297.3046569824219,299.43994140625,297.4764709472656,284.8412475585937,1.0,1.0,1.0,0.050000000745058,0.0633838921785354,1.0,-1.8341294527053835,0.5825268030166626,1.2516027688980105,0.160983145236969,0.8127275109291077,0.8127275109291077,0.0,39.75338745117188,188.0,42100.43359375,0.0,4824.79833984375,1.0,280.65728759765625,283.5265808105469,300.3231201171875,303.1609802246094,293.1499938964844,293.1499938964844,280.95001220703125,42193.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912571787834167,1.0,0.0,0.0,3.496185302734375,3.496208906173706,8.156092690114747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.39599609375,0.0,1413.0679931640625,1895.4371337890625,0.0,1542.4512939453125,0.8752713203430176,1.0,0.0,3.0,1.0,0.0
17671980,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.4157156348228454,0.2273646295070648,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.4762528538703918,0.2394258975982666,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.2768028378486633,0.1768391579389572,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.3186036050319671,0.2394258975982666,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8009060025215149,0.131508320569992,0.5914264917373657,284.980224609375,284.95001220703125,303.6660461425781,297.3023376464844,299.5682983398437,297.5251159667969,284.9749755859375,1.0,1.0,1.0,0.050000000745058,0.0620335154235363,1.0,-1.769707441329956,0.5872930288314819,1.182414412498474,0.1802409440279007,0.908362090587616,0.908362090587616,0.0,36.50508880615234,208.0,41038.32421875,0.0,4666.13818359375,1.0,280.9414978027344,283.67822265625,300.2531433105469,302.9518737792969,293.1499938964844,293.1499938964844,280.6499938964844,33847.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766247749328613,1.0,0.0,0.0,3.58784556388855,3.5878686904907227,8.5893594814479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.2255859375,0.0,1449.2843017578125,1895.4371337890625,0.0,1431.3905029296875,0.8894886374473572,1.0,0.0,3.0,1.0,0.0
17672040,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.4157156348228454,0.2273646295070648,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.4762528538703918,0.2394258975982666,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.2768028378486633,0.1768391579389572,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.996091365814209,0.3186036050319671,0.2394258975982666,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8009060025215149,0.131508320569992,0.5914264917373657,284.980224609375,284.95001220703125,303.6660461425781,297.3023376464844,299.5682983398437,297.5251159667969,284.9749755859375,1.0,1.0,1.0,0.050000000745058,0.0620335154235363,1.0,-1.769707441329956,0.5872930288314819,1.182414412498474,0.1802409440279007,0.908362090587616,0.908362090587616,0.0,36.50508880615234,208.0,41038.32421875,0.0,4666.13818359375,1.0,280.9414978027344,283.67822265625,300.2531433105469,302.9518737792969,293.1499938964844,293.1499938964844,280.6499938964844,33847.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766247749328613,1.0,0.0,0.0,3.58784556388855,3.5878686904907227,8.5893594814479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.2255859375,0.0,1449.2843017578125,1895.4371337890625,0.0,1431.3905029296875,0.8894886374473572,1.0,0.0,3.0,1.0,0.0
17672100,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.99409019947052,0.4212754964828491,0.2194274961948394,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.99409019947052,0.4828174114227295,0.2310677170753479,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.99409019947052,0.2801031470298767,0.170665830373764,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.99409019947052,0.3227827847003937,0.2310677170753479,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.810342013835907,0.1324745714664459,0.5956622958183289,284.8284606933594,284.95001220703125,303.6789245605469,297.3016662597656,299.6327514648437,297.5473327636719,284.8132629394531,1.0,1.0,1.0,0.050000000745058,0.0613583251833915,1.0,-1.737781047821045,0.5895815491676331,1.1481995582580566,0.1897666007280349,0.7953130006790161,0.7953130006790161,0.0,34.979248046875,208.0,41233.02734375,0.0,4587.17431640625,1.0,280.6998596191406,283.5194702148437,300.3191833496094,303.1385803222656,293.1499938964844,293.1499938964844,280.6499938964844,40167.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819784641265869,1.0,0.0,0.0,3.5040507316589355,3.5040740966796875,8.192832297027053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.63671875,0.0,1406.70654296875,1895.4371337890625,0.0,1471.53662109375,0.8723037242889404,1.0,0.0,3.0,1.0,0.0
17672160,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9916854500770568,0.4268127679824829,0.2116315364837646,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9916854500770568,0.4894228875637054,0.2228582054376602,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9916854500770568,0.2838208675384521,0.1646023094654083,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9916854500770568,0.3271114230155945,0.2228582054376602,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8191197514533997,0.1334552019834518,0.599778950214386,284.8597412109375,284.95001220703125,303.6922607421875,297.3013610839844,299.6977844238281,297.56915283203125,284.8720397949219,1.0,1.0,1.0,0.050000000745058,0.0606905966997146,1.0,-1.706370830535889,0.5917811989784241,1.1145895719528198,0.1991298496723175,0.7747693061828613,0.7747693061828613,0.0,33.54599380493164,228.0,40409.2578125,0.0,4509.27734375,1.0,280.6592712402344,283.6145935058594,300.2991943359375,303.0272216796875,293.1499938964844,293.1499938964844,280.95001220703125,44296.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812379956245422,1.0,0.0,0.0,3.2584891319274902,3.258511066436768,7.08477216448955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.134765625,0.0,1195.07177734375,1895.4371337890625,0.0,1465.9500732421875,0.8271292448043823,1.0,0.0,3.0,1.0,0.0
17672220,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.4393297433853149,0.1955708116292953,297.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.5038154721260071,0.2059454768896103,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.2931817770004272,0.1521106362342834,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.3371513485908508,0.2059454768896103,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8378551602363586,0.1360930204391479,0.6104074120521545,284.98345947265625,284.95001220703125,303.7201843261719,297.3018493652344,299.8392028808594,297.624755859375,284.9769592285156,1.0,1.0,1.0,0.050000000745058,0.0593551360070705,1.0,-1.6442406177520752,0.5960096120834351,1.04823100566864,0.2177276462316513,0.8641073107719421,0.8641073107719421,0.0,30.823362350463867,248.0,39536.80078125,0.0,4354.58935546875,1.0,280.9396057128906,283.7295227050781,300.2452087402344,302.8479309082031,293.1499938964844,293.1499938964844,281.25,33744.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652536392211914,1.0,0.0,0.0,3.39114761352539,3.3911688327789307,7.673379514017142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.46142578125,0.0,1248.12060546875,1895.4371337890625,0.0,1348.0784912109375,0.845344603061676,1.0,0.0,3.0,1.0,0.0
17672280,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.4393297433853149,0.1955708116292953,297.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.5038154721260071,0.2059454768896103,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.2931817770004272,0.1521106362342834,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985264241695404,0.3371513485908508,0.2059454768896103,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8378551602363586,0.1360930204391479,0.6104074120521545,284.98345947265625,284.95001220703125,303.7201843261719,297.3018493652344,299.8392028808594,297.624755859375,284.9769592285156,1.0,1.0,1.0,0.050000000745058,0.0593551360070705,1.0,-1.6442406177520752,0.5960096120834351,1.04823100566864,0.2177276462316513,0.8641073107719421,0.8641073107719421,0.0,30.823362350463867,248.0,39536.80078125,0.0,4354.58935546875,1.0,280.9396057128906,283.7295227050781,300.2452087402344,302.8479309082031,293.1499938964844,293.1499938964844,281.25,33744.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652536392211914,1.0,0.0,0.0,3.39114761352539,3.3911688327789307,7.673379514017142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.46142578125,0.0,1248.12060546875,1895.4371337890625,0.0,1348.0784912109375,0.845344603061676,1.0,0.0,3.0,1.0,0.0
17672340,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.4530167877674103,0.1789818406105041,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.519315779209137,0.188476487994194,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.3040559887886047,0.1392080932855606,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.3484647572040558,0.188476487994194,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8595021963119507,0.1392794549465179,0.6238561868667603,285.0584716796875,284.95001220703125,303.75,297.3039245605469,299.99127197265625,297.689453125,285.0492553710937,1.0,1.0,1.0,0.050000000745058,0.0580196753144264,1.0,-1.583035945892334,0.6000204086303711,0.9830155372619628,0.2362606227397918,0.9756396412849426,0.9756396412849426,0.0,28.27544593811035,268.0,38625.50390625,0.0,4201.4140625,1.0,281.24053955078125,283.814697265625,300.2584533691406,302.79156494140625,293.1499938964844,293.1499938964844,280.95001220703125,30251.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531083583831787,1.0,0.0,0.0,3.596349239349365,3.596371650695801,8.630123602415551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.01416015625,0.0,1431.91455078125,1895.4371337890625,0.0,1262.18310546875,0.8889358043670654,1.0,0.0,3.0,1.0,0.0
17672400,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.4530167877674103,0.1789818406105041,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.519315779209137,0.188476487994194,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.3040559887886047,0.1392080932855606,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.976297914981842,0.3484647572040558,0.188476487994194,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8595021963119507,0.1392794549465179,0.6238561868667603,285.0584716796875,284.95001220703125,303.75,297.3039245605469,299.99127197265625,297.689453125,285.0492553710937,1.0,1.0,1.0,0.050000000745058,0.0580196753144264,1.0,-1.583035945892334,0.6000204086303711,0.9830155372619628,0.2362606227397918,0.9756396412849426,0.9756396412849426,0.0,28.27544593811035,268.0,38625.50390625,0.0,4201.4140625,1.0,281.24053955078125,283.814697265625,300.2584533691406,302.79156494140625,293.1499938964844,293.1499938964844,280.95001220703125,30251.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531083583831787,1.0,0.0,0.0,3.596349239349365,3.596371650695801,8.630123602415551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.01416015625,0.0,1431.91455078125,1895.4371337890625,0.0,1262.18310546875,0.8889358043670654,1.0,0.0,3.0,1.0,0.0
17672460,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9620981812477112,0.4710745215415954,0.1594593226909637,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9620981812477112,0.5392805337905884,0.1679183542728424,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9620981812477112,0.3197088539600372,0.1240239217877388,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9620981812477112,0.364589124917984,0.1679183542728424,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8939121961593628,0.1468767970800399,0.6529031991958618,284.8258056640625,284.95001220703125,303.77978515625,297.3087463378906,300.16571044921875,297.7949523925781,284.83428955078125,1.0,1.0,1.0,0.050000000745058,0.0567716173827648,1.0,-1.526880979537964,0.6036508679389954,0.9232301115989684,0.2546015381813049,0.7949592471122742,0.7949592471122742,0.0,25.79314422607422,268.0,38385.390625,0.0,4060.19970703125,1.0,280.9599609375,283.62701416015625,300.3341979980469,302.9449157714844,293.1499938964844,293.1499938964844,280.95001220703125,42535.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633619666099548,1.0,0.0,0.0,3.426399707794189,3.426422595977783,7.833743325136311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.5849609375,0.0,1344.2471923828125,1895.4371337890625,0.0,1334.4857177734375,0.8594805598258972,1.0,0.0,3.0,1.0,0.0
17672520,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9612385630607604,0.4719974100589752,0.1584462821483612,298.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9612385630607604,0.5402936339378357,0.1668515652418136,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9612385630607604,0.3205088675022125,0.1232359930872917,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9612385630607604,0.3654131591320038,0.1668515652418136,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.8958272337913513,0.1472247987985611,0.6545009613037109,284.8309326171875,284.95001220703125,303.78131103515625,297.30908203125,300.1744689941406,297.80010986328125,284.84033203125,1.0,1.0,1.0,0.050000000745058,0.0567086786031723,1.0,-1.524075269699097,0.6038288474082947,0.9202464818954468,0.255586713552475,0.7945600152015686,0.7945600152015686,0.0,25.672269821166992,288.0,38341.33984375,0.0,4053.127685546875,1.0,280.9585266113281,283.6352844238281,300.33087158203125,302.9355773925781,293.1499938964844,293.1499938964844,281.25,42644.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632086038589478,1.0,0.0,0.0,3.410348892211914,3.410371780395508,7.760521611999138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.3896484375,0.0,1328.9814453125,1895.4371337890625,0.0,1333.3868408203125,0.8565272688865662,1.0,0.0,3.0,1.0,0.0
17672580,297.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9416922926902772,0.4911327660083771,0.1386318355798721,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9416922926902772,0.5610018372535706,0.1459860056638717,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9416922926902772,0.3370974957942962,0.1078247651457786,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9416922926902772,0.3824687898159027,0.1459860056638717,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.938049852848053,0.1541613042354583,0.6855165362358093,284.9975891113281,284.95001220703125,303.8121032714844,297.3180847167969,300.35040283203125,297.90362548828125,284.9906616210937,1.0,1.0,1.0,0.050000000745058,0.0554606206715106,1.0,-1.4689265489578247,0.6072443723678589,0.8616821765899658,0.2762660980224609,0.904818594455719,0.904818594455719,0.0,23.4066104888916,288.0,37505.046875,0.0,3913.764892578125,1.0,281.2388000488281,283.790771484375,300.2649841308594,302.7418518066406,293.1499938964844,293.1499938964844,281.25,33016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483262777328491,1.0,0.0,0.0,3.518146514892578,3.5181686878204346,8.258879802269803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.34912109375,0.0,1369.849853515625,1895.4371337890625,0.0,1229.27880859375,0.8734939694404602,1.0,0.0,3.0,1.0,0.0
17672640,297.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9405742883682252,0.4921175837516784,0.1376413702964782,298.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9405742883682252,0.5620644092559814,0.1449429839849472,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9405742883682252,0.3379539847373962,0.1070543974637985,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9405742883682252,0.3833521008491516,0.1449429839849472,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9403239488601683,0.1545040905475616,0.6870682835578918,284.9935302734375,284.95001220703125,303.8136901855469,297.3186340332031,300.3592834472656,297.9087219238281,284.9866638183594,1.0,1.0,1.0,0.050000000745058,0.0553976818919181,1.0,-1.4661715030670166,0.6074111461639404,0.8587602972984314,0.2773612439632416,0.9035075902938844,0.9035075902938844,0.0,23.29809761047364,308.0,37480.6328125,0.0,3906.7861328125,1.0,281.24041748046875,283.7874755859375,300.2679138183594,302.7458801269531,293.1499938964844,293.1499938964844,280.95001220703125,33108.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480776071548462,1.0,0.0,0.0,3.522308111190796,3.5223302841186523,8.278429959318601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.30322265625,0.0,1374.8121337890625,1895.4371337890625,0.0,1227.5821533203125,0.8743972778320312,1.0,0.0,3.0,1.0,0.0
17672700,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9283247590065002,0.5023075342178345,0.1274572610855102,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9283247590065002,0.5731087923049927,0.1342186331748962,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9283247590065002,0.3468373715877533,0.0991334319114685,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9283247590065002,0.392550528049469,0.1342186331748962,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9630920886993408,0.1579347997903823,0.7028505802154541,284.8396301269531,284.95001220703125,303.8302307128906,297.32501220703125,300.451171875,297.9600830078125,284.81591796875,1.0,1.0,1.0,0.050000000745058,0.0547421835362911,1.0,-1.4376356601715088,0.6091171503067017,0.8285185098648071,0.2889690697193146,0.793951153755188,0.793951153755188,0.0,22.20125961303711,308.0,37684.19140625,0.0,3834.412109375,1.0,281.0015563964844,283.6157531738281,300.34405517578125,302.9416198730469,293.1499938964844,293.1499938964844,280.95001220703125,39158.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537402272224426,1.0,0.0,0.0,3.4597814083099365,3.4598042964935303,7.987127901287749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.314453125,0.0,1354.063720703125,1895.4371337890625,0.0,1266.56982421875,0.8616580367088318,1.0,0.0,3.0,1.0,0.0
17672760,298.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.915524959564209,0.5125057101249695,0.1177140176296234,298.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.915524959564209,0.5841935873031616,0.1239585280418396,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.915524959564209,0.3557440042495727,0.0915553495287895,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.915524959564209,0.4018253982067108,0.1239585280418396,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9829145073890686,0.1612012982368469,0.7176260948181152,284.8461608886719,284.95001220703125,303.84698486328125,297.33233642578125,300.541259765625,298.0083923339844,284.8643798828125,1.0,1.0,1.0,0.050000000745058,0.0541003160178661,1.0,-1.409948468208313,0.6107359528541565,0.7992125153541565,0.3006233274936676,0.7550697326660156,0.7550697326660156,0.0,21.18037986755371,328.0,36829.59765625,0.0,3764.025146484375,1.0,280.9598388671875,283.7174072265625,300.3314208984375,302.83917236328125,293.1499938964844,293.1499938964844,281.25,45526.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531758308410645,1.0,0.0,0.0,3.175948143005371,3.1759696006774902,6.730388122377917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.396484375,0.0,1128.97265625,1895.4371337890625,0.0,1262.651123046875,0.8100339770317078,1.0,0.0,3.0,1.0,0.0
17672820,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.5313124060630798,0.1206438988447189,298.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.6053412556648254,0.1270438432693481,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.3723628520965576,0.0938341468572616,297.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.4193727672100067,0.1270438432693481,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9521585702896118,0.1698286384344101,0.66026371717453,284.9945373535156,284.95001220703125,303.8811950683594,297.34991455078125,300.7135314941406,298.0867919921875,284.9850769042969,1.0,1.0,1.0,0.050000000745058,0.0528165847063064,1.0,-1.354761242866516,0.6134183406829834,0.7413429617881775,0.3239495754241943,0.8621759414672852,0.8621759414672852,0.0,20.639055252075195,348.0,36140.05078125,0.0,3623.1884765625,1.0,281.2388000488281,283.8312683105469,300.2884521484375,302.6805114746094,293.1499938964844,293.1499938964844,281.54998779296875,32958.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359553337097168,1.0,0.0,0.0,3.338233709335327,3.338254451751709,7.435784823428548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.3037109375,0.0,1192.3753662109375,1895.4371337890625,0.0,1146.669921875,0.833044171333313,1.0,0.0,3.0,1.0,0.0
17672880,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.5313124060630798,0.1206438988447189,298.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.6053412556648254,0.1270438432693481,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.3723628520965576,0.0938341468572616,297.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9194549322128296,0.4193727672100067,0.1270438432693481,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9521585702896118,0.1698286384344101,0.66026371717453,284.9945373535156,284.95001220703125,303.8811950683594,297.34991455078125,300.7135314941406,298.0867919921875,284.9850769042969,1.0,1.0,1.0,0.050000000745058,0.0528165847063064,1.0,-1.354761242866516,0.6134183406829834,0.7413429617881775,0.3239495754241943,0.8621759414672852,0.8621759414672852,0.0,20.639055252075195,348.0,36140.05078125,0.0,3623.1884765625,1.0,281.2388000488281,283.8312683105469,300.2884521484375,302.6805114746094,293.1499938964844,293.1499938964844,281.54998779296875,32958.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359553337097168,1.0,0.0,0.0,3.338233709335327,3.338254451751709,7.435784823428548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.3037109375,0.0,1192.3753662109375,1895.4371337890625,0.0,1146.669921875,0.833044171333313,1.0,0.0,3.0,1.0,0.0
17672940,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.5478010773658752,0.1220990642905235,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.6253297328948975,0.1285762041807174,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.3870479464530945,0.0949659422039985,298.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.4347256124019623,0.1285762041807174,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9213841557502748,0.1818153858184814,0.6099101305007935,285.07135009765625,284.95001220703125,303.9162292480469,297.37109375,300.87615966796875,298.1383056640625,285.0605773925781,1.0,1.0,1.0,0.050000000745058,0.0515328496694564,1.0,-1.301158428192139,0.6159656047821045,0.6851928234100342,0.3464184701442718,0.9789910912513732,0.9789910912513732,0.0,20.04604148864746,368.0,35255.46875,0.0,3485.69677734375,1.0,281.5393981933594,283.9119873046875,300.3205871582031,302.6449584960937,293.1499938964844,293.1499938964844,281.25,29599.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225488185882568,1.0,0.0,0.0,3.561967372894287,3.5619893074035645,8.465900691589923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.43896484375,0.0,1390.6826171875,1895.4371337890625,0.0,1061.4278564453125,0.8806529641151428,1.0,0.0,3.0,1.0,0.0
