time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673000,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.5478010773658752,0.1220990642905235,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.6253297328948975,0.1285762041807174,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.3870479464530945,0.0949659422039985,298.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9213841557502748,0.4347256124019623,0.1285762041807174,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9213841557502748,0.1818153858184814,0.6099101305007935,285.07135009765625,284.95001220703125,303.9162292480469,297.37109375,300.87615966796875,298.1383056640625,285.0605773925781,1.0,1.0,1.0,0.050000000745058,0.0515328496694564,1.0,-1.301158428192139,0.6159656047821045,0.6851928234100342,0.3464184701442718,0.9789910912513732,0.9789910912513732,0.0,20.04604148864746,368.0,35255.46875,0.0,3485.69677734375,1.0,281.5393981933594,283.9119873046875,300.3205871582031,302.6449584960937,293.1499938964844,293.1499938964844,281.25,29599.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225488185882568,1.0,0.0,0.0,3.561967372894287,3.5619893074035645,8.465900691589923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.43896484375,0.0,1390.6826171875,1895.4371337890625,0.0,1061.4278564453125,0.8806529641151428,1.0,0.0,3.0,1.0,0.0
17673060,298.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9159878492355348,0.562684178352356,0.118059441447258,298.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9159878492355348,0.6432900428771973,0.1243222802877426,298.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9159878492355348,0.4002130031585693,0.091824010014534,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9159878492355348,0.4480340480804443,0.1243222802877426,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9159878492355348,0.1920268684625625,0.5897313952445984,284.8089904785156,284.95001220703125,303.9457702636719,297.3911437988281,301.0185241699219,298.18731689453125,284.8052062988281,1.0,1.0,1.0,0.050000000745058,0.0504642091691494,1.0,-1.2580459117889404,0.6180697679519653,0.6399761438369751,0.3636236786842346,0.7961763739585876,0.7961763739585876,0.0,19.229881286621094,368.0,35123.5390625,0.0,3375.018310546875,1.0,281.26519775390625,283.6761169433594,300.42657470703125,302.8444519042969,293.1499938964844,293.1499938964844,281.25,40934.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333244442939758,1.0,0.0,0.0,3.47170352935791,3.471726655960083,8.042268291319488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.9013671875,0.0,1378.81982421875,1895.4371337890625,0.0,1129.58349609375,0.8663610219955444,1.0,0.0,3.0,1.0,0.0
17673120,298.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.914870023727417,0.5658815503120422,0.1172316893935203,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.914870023727417,0.6471437811851501,0.1234506145119667,298.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.914870023727417,0.4030469357967376,0.0911801978945732,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.914870023727417,0.4508749842643738,0.1234506145119667,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.914870023727417,0.1941810697317123,0.5855965614318848,284.81134033203125,284.95001220703125,303.9519958496094,297.3955993652344,301.0487365722656,298.1977844238281,284.8193359375,1.0,1.0,1.0,0.050000000745058,0.0502416566014289,1.0,-1.2492238283157349,0.6184954047203064,0.6307284832000732,0.3669711351394653,0.7815470099449158,0.7815470099449158,0.0,19.061851501464844,388.0,34883.1015625,0.0,3352.300048828125,1.0,281.258544921875,283.707275390625,300.4183654785156,302.8119506835937,293.1499938964844,293.1499938964844,281.54998779296875,43153.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330428123474121,1.0,0.0,0.0,3.388069868087769,3.3880927562713623,7.659457992303942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.19677734375,0.0,1310.5020751953125,1895.4371337890625,0.0,1127.7646484375,0.8511635661125183,1.0,0.0,3.0,1.0,0.0
17673180,298.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9112691283226012,0.576741635799408,0.1145763471722602,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9112691283226012,0.6600781679153442,0.1206544116139411,298.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9112691283226012,0.4126791357994079,0.0891149342060089,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9112691283226012,0.4604703783988952,0.1206544116139411,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9112691283226012,0.2014716118574142,0.5723325610160828,284.9883117675781,284.95001220703125,303.97235107421875,297.4106750488281,301.149169921875,298.2342834472656,285.01092529296875,1.0,1.0,1.0,0.050000000745058,0.0495177321135997,1.0,-1.220923900604248,0.6198495030403137,0.6010744571685791,0.377199113368988,0.8761999011039734,0.8761999011039734,0.0,18.5188217163086,388.0,34179.8671875,0.0,3279.33251953125,1.0,281.50445556640625,283.9180603027344,300.3433532714844,302.5851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35789.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209686994552612,1.0,0.0,0.0,3.3761255741119385,3.3761470317840576,7.605547693856352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.31884765625,0.0,1247.823974609375,1895.4371337890625,0.0,1051.685791015625,0.8477692604064941,1.0,0.0,3.0,1.0,0.0
17673240,298.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9084996581077576,0.5856234431266785,0.1125369220972061,298.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9084996581077576,0.6705586314201355,0.118506796658039,298.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9084996581077576,0.4205948412418365,0.0875287130475044,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9084996581077576,0.468318223953247,0.118506796658039,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9084996581077576,0.2074532657861709,0.5621452331542969,285.00347900390625,284.95001220703125,303.9884338378906,297.42315673828125,301.22967529296875,298.26483154296875,284.9942932128906,1.0,1.0,1.0,0.050000000745058,0.0489504635334014,1.0,-1.1991883516311646,0.620878279209137,0.5783100724220276,0.3844519257545471,0.9029892683029176,0.9029892683029176,0.0,18.09654235839844,408.0,34095.78515625,0.0,3223.197021484375,1.0,281.5400085449219,283.88336181640625,300.3653564453125,302.63409423828125,293.1499938964844,293.1499938964844,281.25,32612.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161690950393677,1.0,0.0,0.0,3.484866142272949,3.4848878383636475,8.103366440082027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.66259765625,0.0,1332.892578125,1895.4371337890625,0.0,1022.5000610351562,0.865873396396637,1.0,0.0,3.0,1.0,0.0
17673300,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9054247736930848,0.5957698822021484,0.1102620810270309,298.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9054247736930848,0.6825822591781616,0.1161112785339355,298.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9054247736930848,0.4297087788581848,0.0857593938708305,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9054247736930848,0.4773578345775604,0.1161112785339355,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9054247736930848,0.2143088728189468,0.5507819056510925,284.8490905761719,284.95001220703125,304.0068664550781,297.43798828125,301.3217163085937,298.29864501953125,284.8134155273437,1.0,1.0,1.0,0.050000000745058,0.0483048669993877,1.0,-1.174943923950195,0.622014582157135,0.5529292821884155,0.3918586075305938,0.7972307801246643,0.7972307801246643,0.0,17.61952018737793,408.0,34297.19140625,0.0,3160.486328125,1.0,281.3014831542969,283.69647216796875,300.4559936523437,302.8431701660156,293.1499938964844,293.1499938964844,281.25,38180.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219788193702698,1.0,0.0,0.0,3.44303297996521,3.443055391311645,7.90998456068337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.287109375,0.0,1330.2601318359375,1895.4371337890625,0.0,1057.9058837890625,0.8573769330978394,1.0,0.0,3.0,1.0,0.0
17673360,298.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9024953246116638,0.6059401035308838,0.1080692484974861,298.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9024953246116638,0.6946578025817871,0.1138021200895309,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9024953246116638,0.4389021396636963,0.0840538591146469,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9024953246116638,0.4864796996116638,0.1138021200895309,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9024953246116638,0.2211752980947494,0.5398282408714294,284.8193054199219,284.95001220703125,304.0254821777344,297.4534912109375,301.4129333496094,298.3306579589844,284.84161376953125,1.0,1.0,1.0,0.050000000745058,0.0476689636707305,1.0,-1.1515737771987915,0.6230984926223755,0.5284752249717712,0.3983169198036194,0.7307771444320679,0.7307771444320679,0.0,17.154319763183594,410.0,33368.9921875,0.0,3099.940673828125,1.0,281.26007080078125,283.8016967773437,300.4528503417969,302.7506103515625,293.1499938964844,293.1499938964844,281.54998779296875,47469.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215518116950989,1.0,0.0,0.0,3.111431837081909,3.111453056335449,6.459723067564482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.67138671875,0.0,1085.6240234375,1895.4371337890625,0.0,1055.2734375,0.796922504901886,1.0,0.0,3.0,1.0,0.0
17673420,298.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.6273037791252136,0.1038440316915512,298.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.7196027040481567,0.1093527674674987,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.4582966864109039,0.0807675793766975,298.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.5056532621383667,0.1093527674674987,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.2356641143560409,0.518722414970398,285.0118713378906,284.95001220703125,304.06304931640625,297.486328125,301.5985412597656,298.3973999023437,284.9989929199219,1.0,1.0,1.0,0.050000000745058,0.0463971570134162,1.0,-1.1065435409545898,0.6251522302627563,0.4813913702964782,0.4093553125858307,0.8651547431945801,0.8651547431945801,0.0,16.253768920898438,410.0,32920.734375,0.0,2983.015869140625,1.0,281.53778076171875,283.9349975585937,300.4206237792969,302.6122741699219,293.1499938964844,293.1499938964844,281.8500061035156,31950.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029806137084961,1.0,0.0,0.0,3.2913193702697754,3.29133939743042,7.228253480207059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.55810546875,0.0,1142.2078857421875,1895.4371337890625,0.0,945.524169921875,0.8219552636146545,1.0,0.0,3.0,1.0,0.0
17673480,298.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.6273037791252136,0.1038440316915512,298.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.7196027040481567,0.1093527674674987,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.4582966864109039,0.0807675793766975,298.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.5056532621383667,0.1093527674674987,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8967623710632324,0.2356641143560409,0.518722414970398,285.0118713378906,284.95001220703125,304.06304931640625,297.486328125,301.5985412597656,298.3973999023437,284.9989929199219,1.0,1.0,1.0,0.050000000745058,0.0463971570134162,1.0,-1.1065435409545898,0.6251522302627563,0.4813913702964782,0.4093553125858307,0.8651547431945801,0.8651547431945801,0.0,16.253768920898438,410.0,32920.734375,0.0,2983.015869140625,1.0,281.53778076171875,283.9349975585937,300.4206237792969,302.6122741699219,293.1499938964844,293.1499938964844,281.8500061035156,31950.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029806137084961,1.0,0.0,0.0,3.2913193702697754,3.29133939743042,7.228253480207059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.55810546875,0.0,1142.2078857421875,1895.4371337890625,0.0,945.524169921875,0.8219552636146545,1.0,0.0,3.0,1.0,0.0
17673540,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.6493903398513794,0.0998382642865181,298.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.7452391386032104,0.1051345020532608,298.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.4785627722740173,0.0776519849896431,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.52569580078125,0.1051345020532608,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.2507989108562469,0.498712807893753,285.1014099121094,284.95001220703125,304.1011047363281,297.5213928222656,301.7859802246094,298.4634704589844,285.091064453125,1.0,1.0,1.0,0.050000000745058,0.0451253503561019,1.0,-1.0638529062271118,0.6270520687103271,0.436800867319107,0.4189436137676239,0.9974358081817628,0.9974358081817628,0.0,15.411231994628906,410.0,32179.951171875,0.0,2871.843017578125,1.0,281.8399658203125,284.02264404296875,300.4689025878906,302.6011657714844,293.1499938964844,293.1499938964844,281.54998779296875,28699.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892898440361023,1.0,0.0,0.0,3.5366461277008057,3.536667585372925,8.345963919964561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.337890625,0.0,1357.7496337890625,1895.4371337890625,0.0,870.9117431640625,0.8746732473373413,1.0,0.0,3.0,1.0,0.0
17673600,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.6493903398513794,0.0998382642865181,298.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.7452391386032104,0.1051345020532608,298.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.4785627722740173,0.0776519849896431,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.52569580078125,0.1051345020532608,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8911110758781433,0.2507989108562469,0.498712807893753,285.1014099121094,284.95001220703125,304.1011047363281,297.5213928222656,301.7859802246094,298.4634704589844,285.091064453125,1.0,1.0,1.0,0.050000000745058,0.0451253503561019,1.0,-1.0638529062271118,0.6270520687103271,0.436800867319107,0.4189436137676239,0.9974358081817628,0.9974358081817628,0.0,15.411231994628906,410.0,32179.951171875,0.0,2871.843017578125,1.0,281.8399658203125,284.02264404296875,300.4689025878906,302.6011657714844,293.1499938964844,293.1499938964844,281.54998779296875,28699.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892898440361023,1.0,0.0,0.0,3.5366461277008057,3.536667585372925,8.345963919964561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.337890625,0.0,1357.7496337890625,1895.4371337890625,0.0,870.9117431640625,0.8746732473373413,1.0,0.0,3.0,1.0,0.0
17673660,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.6715096831321716,0.0960876420140266,298.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.7710941433906555,0.1011849120259285,298.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.4991210699081421,0.0747348293662071,298.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.5460963249206543,0.1011849120259285,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.2660466432571411,0.4799776375293731,284.8080444335937,284.95001220703125,304.1395568847656,297.55841064453125,301.97149658203125,298.5237731933594,284.8068542480469,1.0,1.0,1.0,0.050000000745058,0.0438618399202823,1.0,-1.0238821506500244,0.628788411617279,0.3950936794281006,0.4273002445697784,0.7974914312362671,0.7974914312362671,0.0,14.635476112365724,410.0,32003.896484375,0.0,2767.468017578125,1.0,281.5583190917969,283.760498046875,300.5919494628906,302.80926513671875,293.1499938964844,293.1499938964844,281.8500061035156,41201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022049784660339,1.0,0.0,0.0,3.460980176925659,3.461003303527832,7.992663313416415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.63720703125,0.0,1369.771728515625,1895.4371337890625,0.0,941.1475830078124,0.8644487261772156,1.0,0.0,3.0,1.0,0.0
17673720,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.6715096831321716,0.0960876420140266,298.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.7710941433906555,0.1011849120259285,298.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.4991210699081421,0.0747348293662071,298.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.5460963249206543,0.1011849120259285,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8856266736984253,0.2660466432571411,0.4799776375293731,284.8080444335937,284.95001220703125,304.1395568847656,297.55841064453125,301.97149658203125,298.5237731933594,284.8068542480469,1.0,1.0,1.0,0.050000000745058,0.0438618399202823,1.0,-1.0238821506500244,0.628788411617279,0.3950936794281006,0.4273002445697784,0.7974914312362671,0.7974914312362671,0.0,14.635476112365724,410.0,32003.896484375,0.0,2767.468017578125,1.0,281.5583190917969,283.760498046875,300.5919494628906,302.80926513671875,293.1499938964844,293.1499938964844,281.8500061035156,41201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022049784660339,1.0,0.0,0.0,3.460980176925659,3.461003303527832,7.992663313416415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.63720703125,0.0,1369.771728515625,1895.4371337890625,0.0,941.1475830078124,0.8644487261772156,1.0,0.0,3.0,1.0,0.0
17673780,298.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.694257378578186,0.0925764441490173,298.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.7975246906280518,0.0974874570965766,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.5203961133956909,0.0720039010047912,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.5670763850212097,0.0974874570965766,297.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.2817339599132538,0.4624385237693786,285.0198974609375,284.95001220703125,304.1783142089844,297.5970764160156,302.156494140625,298.5819702148437,285.0123596191406,1.0,1.0,1.0,0.050000000745058,0.0425983257591724,1.0,-0.9864634871482848,0.6303767561912537,0.3560867011547088,0.4346115291118622,0.9251271486282348,0.9251271486282348,0.0,13.921515464782717,410.0,31326.861328125,0.0,2669.5078125,1.0,281.84014892578125,283.96832275390625,300.5420837402344,302.6412353515625,293.1499938964844,293.1499938964844,281.54998779296875,32139.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855638384819031,1.0,0.0,0.0,3.526054620742798,3.5260767936706543,8.296050282297074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.82763671875,0.0,1371.6890869140625,1895.4371337890625,0.0,851.5787353515625,0.8747811913490295,1.0,0.0,3.0,1.0,0.0
17673840,298.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.694257378578186,0.0925764441490173,298.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.7975246906280518,0.0974874570965766,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.5203961133956909,0.0720039010047912,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.5670763850212097,0.0974874570965766,297.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8803218603134155,0.2817339599132538,0.4624385237693786,285.0198974609375,284.95001220703125,304.1783142089844,297.5970764160156,302.156494140625,298.5819702148437,285.0123596191406,1.0,1.0,1.0,0.050000000745058,0.0425983257591724,1.0,-0.9864634871482848,0.6303767561912537,0.3560867011547088,0.4346115291118622,0.9251271486282348,0.9251271486282348,0.0,13.921515464782717,410.0,31326.861328125,0.0,2669.5078125,1.0,281.84014892578125,283.96832275390625,300.5420837402344,302.6412353515625,293.1499938964844,293.1499938964844,281.54998779296875,32139.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855638384819031,1.0,0.0,0.0,3.526054620742798,3.5260767936706543,8.296050282297074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.82763671875,0.0,1371.6890869140625,1895.4371337890625,0.0,851.5787353515625,0.8747811913490295,1.0,0.0,3.0,1.0,0.0
17673900,298.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8777499198913574,0.705782413482666,0.0909123420715332,298.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8777499198913574,0.8109285235404968,0.0957350730895996,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8777499198913574,0.5312515497207642,0.0707096010446548,298.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8777499198913574,0.5777455568313599,0.0957350730895996,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8777499198913574,0.289726585149765,0.4541259706020355,284.8766174316406,284.95001220703125,304.1977844238281,297.6169738769531,302.24853515625,298.6105041503906,284.8273620605469,1.0,1.0,1.0,0.050000000745058,0.0419665724039077,1.0,-0.9687293767929076,0.6311169862747192,0.3376123905181885,0.4379082024097442,0.8349823355674744,0.8349823355674744,0.0,13.587395668029783,410.0,31648.521484375,0.0,2622.99658203125,1.0,281.6000061035156,283.76226806640625,300.6424255371094,302.8650207519531,293.1499938964844,293.1499938964844,281.54998779296875,36040.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923351645469666,1.0,0.0,0.0,3.5293240547180176,3.529346942901612,8.311441774822015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.783203125,0.0,1403.3031005859375,1895.4371337890625,0.0,887.018798828125,0.8756449222564697,1.0,0.0,3.0,1.0,0.0
17673960,298.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8752453327178955,0.7172366976737976,0.0893144458532333,298.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8752453327178955,0.8243259787559509,0.0940524116158485,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8752453327178955,0.5420880317687988,0.0694667920470237,298.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8752453327178955,0.588394045829773,0.0940524116158485,298.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8752453327178955,0.2976778447628021,0.446144163608551,284.7936096191406,284.95001220703125,304.2173156738281,297.6371765136719,302.3393249511719,298.63677978515625,284.8078918457031,1.0,1.0,1.0,0.050000000745058,0.0413368009030818,1.0,-0.9517008662223816,0.6318202018737793,0.3198806941509247,0.4409720003604889,0.7343653440475464,0.7343653440475464,0.0,13.269157409667969,410.0,30838.939453125,0.0,2578.284912109375,1.0,281.5591125488281,283.8263244628906,300.64764404296875,302.79345703125,293.1499938964844,293.1499938964844,281.8500061035156,47330.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59323650598526,1.0,0.0,0.0,3.2206850051879883,3.2207071781158447,6.921334261278389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1484375,0.0,1180.7347412109375,1895.4371337890625,0.0,891.8394775390625,0.8181919455528259,1.0,0.0,3.0,1.0,0.0
17674020,298.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.740902304649353,0.0863031521439552,298.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.85178142786026,0.0908813774585723,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.5644587874412537,0.0671246722340583,298.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.6103028655052185,0.0908813774585723,298.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.3141426742076874,0.4311021268367767,285.0366516113281,284.95001220703125,304.2565002441406,297.6783752441406,302.5197448730469,298.6906433105469,285.0252380371094,1.0,1.0,1.0,0.050000000745058,0.0400772541761398,1.0,-0.919610559940338,0.6331252455711365,0.2864853143692016,0.4464793801307678,0.8934251666069031,0.8934251666069031,0.0,12.676410675048828,410.0,30504.361328125,0.0,2493.88916015625,1.0,281.837890625,284.0193176269531,300.61456298828125,302.6569519042969,293.1499938964844,293.1499938964844,282.1499938964844,31271.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744513273239136,1.0,0.0,0.0,3.352391004562378,3.3524112701416016,7.498987315557315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.85107421875,0.0,1194.0914306640625,1895.4371337890625,0.0,796.3057250976562,0.8354761004447937,1.0,0.0,3.0,1.0,0.0
17674080,298.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.740902304649353,0.0863031521439552,298.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.85178142786026,0.0908813774585723,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.5644587874412537,0.0671246722340583,298.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.6103028655052185,0.0908813774585723,298.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8704320788383484,0.3141426742076874,0.4311021268367767,285.0366516113281,284.95001220703125,304.2565002441406,297.6783752441406,302.5197448730469,298.6906433105469,285.0252380371094,1.0,1.0,1.0,0.050000000745058,0.0400772541761398,1.0,-0.919610559940338,0.6331252455711365,0.2864853143692016,0.4464793801307678,0.8934251666069031,0.8934251666069031,0.0,12.676410675048828,410.0,30504.361328125,0.0,2493.88916015625,1.0,281.837890625,284.0193176269531,300.61456298828125,302.6569519042969,293.1499938964844,293.1499938964844,282.1499938964844,31271.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744513273239136,1.0,0.0,0.0,3.352391004562378,3.3524112701416016,7.498987315557315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.85107421875,0.0,1194.0914306640625,1895.4371337890625,0.0,796.3057250976562,0.8354761004447937,1.0,0.0,3.0,1.0,0.0
17674140,298.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.7651523947715759,0.0835350602865219,298.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.87989741563797,0.0879664421081543,298.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.5874695777893066,0.0649717152118682,298.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.6328051686286926,0.0879664421081543,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.3311416804790497,0.417274922132492,285.14483642578125,284.95001220703125,304.2958068847656,297.72039794921875,302.69696044921875,298.7441711425781,285.1404724121094,1.0,1.0,1.0,0.050000000745058,0.0388177074491977,1.0,-0.8901122212409973,0.6343017816543579,0.2558104693889618,0.4512346386909485,1.0,1.0,0.0,12.139573097229004,410.0,29857.009765625,0.0,2416.153564453125,1.0,282.1407165527344,284.12554931640625,300.67138671875,302.662353515625,293.1499938964844,293.1499938964844,281.8500061035156,29251.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613519549369812,1.0,0.0,0.0,3.603206157684326,3.6032285690307617,8.663063795211201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2158203125,0.0,1431.8831787109375,1895.4371337890625,0.0,735.56591796875,0.889549195766449,1.0,0.0,3.0,1.0,0.0
17674200,298.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.7651523947715759,0.0835350602865219,298.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.87989741563797,0.0879664421081543,298.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.5874695777893066,0.0649717152118682,298.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.6328051686286926,0.0879664421081543,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8659001588821411,0.3311416804790497,0.417274922132492,285.14483642578125,284.95001220703125,304.2958068847656,297.72039794921875,302.69696044921875,298.7441711425781,285.1404724121094,1.0,1.0,1.0,0.050000000745058,0.0388177074491977,1.0,-0.8901122212409973,0.6343017816543579,0.2558104693889618,0.4512346386909485,1.0,1.0,0.0,12.139573097229004,410.0,29857.009765625,0.0,2416.153564453125,1.0,282.1407165527344,284.12554931640625,300.67138671875,302.662353515625,293.1499938964844,293.1499938964844,281.8500061035156,29251.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613519549369812,1.0,0.0,0.0,3.603206157684326,3.6032285690307617,8.663063795211201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2158203125,0.0,1431.8831787109375,1895.4371337890625,0.0,735.56591796875,0.889549195766449,1.0,0.0,3.0,1.0,0.0
17674260,298.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.789393961429596,0.0810055807232856,299.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.9082059860229492,0.0853027775883674,298.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.6106224060058594,0.0630043372511863,298.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.6554593443870544,0.0853027775883674,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.3482252955436706,0.4046396315097809,284.8591003417969,284.95001220703125,304.33514404296875,297.7629699707031,302.8685913085937,298.79278564453125,284.84185791015625,1.0,1.0,1.0,0.050000000745058,0.0375586338341236,1.0,-0.8631569743156433,0.6353576183319092,0.2277993857860565,0.4553201496601105,0.8770017623901367,0.8770017623901367,0.0,11.655691146850586,410.0,30031.52734375,0.0,2344.988525390625,1.0,281.8569641113281,283.8163146972656,300.8096923828125,302.9046630859375,293.1499938964844,293.1499938964844,281.54998779296875,36204.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767143964767456,1.0,0.0,0.0,3.6645662784576416,3.664590358734131,8.960628292697947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.65283203125,0.0,1550.9693603515625,1895.4371337890625,0.0,807.2774047851562,0.9067643880844116,1.0,0.0,3.0,1.0,0.0
17674320,298.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.789393961429596,0.0810055807232856,299.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.9082059860229492,0.0853027775883674,298.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.6106224060058594,0.0630043372511863,298.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.6554593443870544,0.0853027775883674,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8616687059402466,0.3482252955436706,0.4046396315097809,284.8591003417969,284.95001220703125,304.33514404296875,297.7629699707031,302.8685913085937,298.79278564453125,284.84185791015625,1.0,1.0,1.0,0.050000000745058,0.0375586338341236,1.0,-0.8631569743156433,0.6353576183319092,0.2277993857860565,0.4553201496601105,0.8770017623901367,0.8770017623901367,0.0,11.655691146850586,410.0,30031.52734375,0.0,2344.988525390625,1.0,281.8569641113281,283.8163146972656,300.8096923828125,302.9046630859375,293.1499938964844,293.1499938964844,281.54998779296875,36204.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767143964767456,1.0,0.0,0.0,3.6645662784576416,3.664590358734131,8.960628292697947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.65283203125,0.0,1550.9693603515625,1895.4371337890625,0.0,807.2774047851562,0.9067643880844116,1.0,0.0,3.0,1.0,0.0
17674380,298.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.8135197758674622,0.0787051543593406,299.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.9365221858024596,0.0828803181648254,298.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.6337587833404541,0.0612151175737381,298.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.6780830025672913,0.0828803181648254,298.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.3652133643627167,0.3931485414505005,284.735595703125,284.95001220703125,304.3744201660156,297.8058166503906,303.0336608886719,298.83477783203125,284.7855529785156,1.0,1.0,1.0,0.050000000745058,0.0362995602190494,1.0,-0.8386428356170654,0.6363018751144409,0.2023409307003021,0.4588171243667602,0.6683595180511475,0.6683595180511475,0.0,11.22109603881836,410.0,29081.185546875,0.0,2280.159423828125,1.0,281.56085205078125,283.9175720214844,300.8054504394531,302.8589782714844,293.1499938964844,293.1499938964844,281.8500061035156,56963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813860297203064,1.0,0.0,0.0,2.896719217300415,2.896740436553955,5.598943744189455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.01220703125,0.0,969.9642333984376,1895.4371337890625,0.0,830.3838500976562,0.7621647715568542,1.0,0.0,3.0,1.0,0.0
17674440,298.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.8135197758674622,0.0787051543593406,299.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.9365221858024596,0.0828803181648254,298.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.6337587833404541,0.0612151175737381,298.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.6780830025672913,0.0828803181648254,298.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8577452898025513,0.3652133643627167,0.3931485414505005,284.735595703125,284.95001220703125,304.3744201660156,297.8058166503906,303.0336608886719,298.83477783203125,284.7855529785156,1.0,1.0,1.0,0.050000000745058,0.0362995602190494,1.0,-0.8386428356170654,0.6363018751144409,0.2023409307003021,0.4588171243667602,0.6683595180511475,0.6683595180511475,0.0,11.22109603881836,410.0,29081.185546875,0.0,2280.159423828125,1.0,281.56085205078125,283.9175720214844,300.8054504394531,302.8589782714844,293.1499938964844,293.1499938964844,281.8500061035156,56963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813860297203064,1.0,0.0,0.0,2.896719217300415,2.896740436553955,5.598943744189455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.01220703125,0.0,969.9642333984376,1895.4371337890625,0.0,830.3838500976562,0.7621647715568542,1.0,0.0,3.0,1.0,0.0
17674500,298.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8558996915817261,0.8259044289588928,0.0776374712586402,299.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8558996915817261,0.9509354829788208,0.0817559957504272,298.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8558996915817261,0.645616352558136,0.0603846982121467,298.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8558996915817261,0.6896381378173828,0.0817559957504272,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8558996915817261,0.3739314675331116,0.3878152370452881,284.9715576171875,284.95001220703125,304.39404296875,297.8272399902344,303.1142272949219,298.8561096191406,285.0296630859375,1.0,1.0,1.0,0.050000000745058,0.0356700234115123,1.0,-0.8272652626037598,0.6367350220680237,0.190530240535736,0.4603680074214935,0.7913188338279724,0.7913188338279724,0.0,11.02113151550293,410.0,29174.626953125,0.0,2250.03564453125,1.0,281.7788391113281,284.1485900878906,300.72998046875,302.6543884277344,293.1499938964844,293.1499938964844,281.8500061035156,38973.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566225528717041,1.0,0.0,0.0,2.9340806007385254,2.934098958969116,5.744304303334502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.525390625,0.0,890.8845825195312,1895.4371337890625,0.0,757.6211547851562,0.7574800252914429,1.0,0.0,3.0,1.0,0.0
17674560,298.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8541298508644104,0.8385089039802551,0.0766220316290855,299.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8541298508644104,0.9655506014823914,0.0806866884231567,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8541298508644104,0.6576939821243286,0.0595949105918407,298.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8541298508644104,0.7013906836509705,0.0806866884231567,298.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8541298508644104,0.3828344941139221,0.3827428817749023,285.0316162109375,284.95001220703125,304.41363525390625,297.8486328125,303.19354248046875,298.87847900390625,285.0146789550781,1.0,1.0,1.0,0.050000000745058,0.035039983689785,1.0,-0.8164445161819458,0.6371439695358276,0.1793005168437957,0.4618001580238342,0.8558828830718994,0.8558828830718994,0.0,10.831966400146484,410.0,29329.25,0.0,2221.365234375,1.0,281.8348693847656,284.062255859375,300.7716979980469,302.7395935058594,293.1499938964844,293.1499938964844,282.1499938964844,30695.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589760541915894,1.0,0.0,0.0,3.159491539001465,3.1595101356506348,6.660819735770929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.9501953125,0.0,1018.5022583007812,1895.4371337890625,0.0,725.0415649414062,0.7920860052108765,1.0,0.0,3.0,1.0,0.0
17674620,298.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.8639103770256042,0.0747435837984085,299.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.99505352973938,0.0787085965275764,298.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.6821317672729492,0.0581339001655578,298.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.7251604199409485,0.0787085965275764,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.400861382484436,0.3733596801757812,285.1259460449219,284.95001220703125,304.45263671875,297.89117431640625,303.346923828125,298.9216613769531,285.12017822265625,1.0,1.0,1.0,0.050000000745058,0.0337799042463302,1.0,-0.7964274883270264,0.6378927826881409,0.1585346907377243,0.4643360078334808,0.9972283244132996,0.9972283244132996,0.0,10.48458480834961,410.0,28869.869140625,0.0,2168.275634765625,1.0,282.13726806640625,284.1475524902344,300.8422241210937,302.767578125,293.1499938964844,293.1499938964844,281.8500061035156,27504.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459011793136597,1.0,0.0,0.0,3.4446518421173096,3.4446723461151123,7.917424795778061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.60693359375,0.0,1256.4920654296875,1895.4371337890625,0.0,669.71630859375,0.853115439414978,1.0,0.0,3.0,1.0,0.0
17674680,298.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.8639103770256042,0.0747435837984085,299.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.99505352973938,0.0787085965275764,298.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.6821317672729492,0.0581339001655578,298.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.7251604199409485,0.0787085965275764,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8508176207542419,0.400861382484436,0.3733596801757812,285.1259460449219,284.95001220703125,304.45263671875,297.89117431640625,303.346923828125,298.9216613769531,285.12017822265625,1.0,1.0,1.0,0.050000000745058,0.0337799042463302,1.0,-0.7964274883270264,0.6378927826881409,0.1585346907377243,0.4643360078334808,0.9972283244132996,0.9972283244132996,0.0,10.48458480834961,410.0,28869.869140625,0.0,2168.275634765625,1.0,282.13726806640625,284.1475524902344,300.8422241210937,302.767578125,293.1499938964844,293.1499938964844,281.8500061035156,27504.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459011793136597,1.0,0.0,0.0,3.4446518421173096,3.4446723461151123,7.917424795778061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.60693359375,0.0,1256.4920654296875,1895.4371337890625,0.0,669.71630859375,0.853115439414978,1.0,0.0,3.0,1.0,0.0
17674740,298.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.8892409801483154,0.0730568468570709,299.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,1.0,0.0769323781132698,298.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.706659734249115,0.0568219907581806,298.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.7490206956863403,0.0769323781132698,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.4189165532588959,0.3649340569972992,284.8358459472656,284.95001220703125,304.4914245605469,297.93310546875,303.49249267578125,298.9603881835937,284.81768798828125,1.0,1.0,1.0,0.050000000745058,0.0325198248028755,1.0,-0.7784534096717834,0.638556718826294,0.1398966759443283,0.4664840400218963,0.8298240900039673,0.8298240900039673,0.0,10.1754150390625,410.0,29017.365234375,0.0,2120.545166015625,1.0,281.8585205078125,283.8363952636719,300.9864807128906,303.02081298828125,293.1499938964844,293.1499938964844,282.1499938964844,37283.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629041194915771,1.0,0.0,0.0,3.502542018890381,3.5025649070739746,8.185778597180615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1142578125,0.0,1384.434326171875,1895.4371337890625,0.0,742.521484375,0.870785117149353,1.0,0.0,3.0,1.0,0.0
17674800,298.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.8892409801483154,0.0730568468570709,299.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,1.0,0.0769323781132698,298.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.706659734249115,0.0568219907581806,298.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.7490206956863403,0.0769323781132698,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.847800076007843,0.4189165532588959,0.3649340569972992,284.8358459472656,284.95001220703125,304.4914245605469,297.93310546875,303.49249267578125,298.9603881835937,284.81768798828125,1.0,1.0,1.0,0.050000000745058,0.0325198248028755,1.0,-0.7784534096717834,0.638556718826294,0.1398966759443283,0.4664840400218963,0.8298240900039673,0.8298240900039673,0.0,10.1754150390625,410.0,29017.365234375,0.0,2120.545166015625,1.0,281.8585205078125,283.8363952636719,300.9864807128906,303.02081298828125,293.1499938964844,293.1499938964844,282.1499938964844,37283.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629041194915771,1.0,0.0,0.0,3.502542018890381,3.5025649070739746,8.185778597180615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1142578125,0.0,1384.434326171875,1895.4371337890625,0.0,742.521484375,0.870785117149353,1.0,0.0,3.0,1.0,0.0
