time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674860,298.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.9148145318031312,0.0715451091527938,299.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,1.0,0.0753404423594474,298.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.7314761877059937,0.0556461922824382,298.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.7731055021286011,0.0753404423594474,298.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.437143325805664,0.3573826253414154,285.0409545898437,284.95001220703125,304.5298767089844,297.97418212890625,303.6305236816406,298.9959716796875,285.0449523925781,1.0,1.0,1.0,0.050000000745058,0.0312577188014984,1.0,-0.762344241142273,0.6391449570655823,0.1231992542743682,0.4683029651641845,0.9488765597343444,0.9488765597343444,0.0,9.900492668151855,410.0,28581.220703125,0.0,2077.719970703125,1.0,282.1400756835937,284.0720520019531,300.9312438964844,302.8630065917969,293.1499938964844,293.1499938964844,281.8500061035156,31602.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487551093101501,1.0,0.0,0.0,3.543245315551758,3.5432677268981934,8.377139693038771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.4755859375,0.0,1385.6690673828125,1895.4371337890625,0.0,681.4257202148438,0.8790122866630554,1.0,0.0,3.0,1.0,0.0
17674920,298.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.9148145318031312,0.0715451091527938,299.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,1.0,0.0753404423594474,298.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.7314761877059937,0.0556461922824382,298.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.7731055021286011,0.0753404423594474,298.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8450593948364258,0.437143325805664,0.3573826253414154,285.0409545898437,284.95001220703125,304.5298767089844,297.97418212890625,303.6305236816406,298.9959716796875,285.0449523925781,1.0,1.0,1.0,0.050000000745058,0.0312577188014984,1.0,-0.762344241142273,0.6391449570655823,0.1231992542743682,0.4683029651641845,0.9488765597343444,0.9488765597343444,0.0,9.900492668151855,410.0,28581.220703125,0.0,2077.719970703125,1.0,282.1400756835937,284.0720520019531,300.9312438964844,302.8630065917969,293.1499938964844,293.1499938964844,281.8500061035156,31602.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487551093101501,1.0,0.0,0.0,3.543245315551758,3.5432677268981934,8.377139693038771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.4755859375,0.0,1385.6690673828125,1895.4371337890625,0.0,681.4257202148438,0.8790122866630554,1.0,0.0,3.0,1.0,0.0
17674980,298.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.9405250549316406,0.0701964423060417,299.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,1.0,0.073920227587223,298.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.7565371990203857,0.0545972324907779,298.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.7973990440368652,0.073920227587223,298.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.4555242955684662,0.3506457507610321,284.80084228515625,284.95001220703125,304.5679626464844,298.0140991210937,303.7608947753906,299.0296325683594,284.79364013671875,1.0,1.0,1.0,0.050000000745058,0.029995609074831,1.0,-0.747972846031189,0.6396644115447998,0.1083084717392921,0.4698373973369598,0.7762518525123596,0.7762518525123596,0.0,9.656903266906738,410.0,28574.73046875,0.0,2039.4766845703125,1.0,281.8580017089844,283.8397827148437,301.0462341308594,303.0563049316406,293.1499938964844,293.1499938964844,282.1499938964844,42978.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607019066810608,1.0,0.0,0.0,3.4261507987976074,3.4261739253997803,7.832605319890718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.67919921875,0.0,1347.102783203125,1895.4371337890625,0.0,732.6717529296875,0.8579152822494507,1.0,0.0,3.0,1.0,0.0
17675040,298.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.9405250549316406,0.0701964423060417,299.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,1.0,0.073920227587223,298.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.7565371990203857,0.0545972324907779,298.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.7973990440368652,0.073920227587223,298.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8425841331481934,0.4555242955684662,0.3506457507610321,284.80084228515625,284.95001220703125,304.5679626464844,298.0140991210937,303.7608947753906,299.0296325683594,284.79364013671875,1.0,1.0,1.0,0.050000000745058,0.029995609074831,1.0,-0.747972846031189,0.6396644115447998,0.1083084717392921,0.4698373973369598,0.7762518525123596,0.7762518525123596,0.0,9.656903266906738,410.0,28574.73046875,0.0,2039.4766845703125,1.0,281.8580017089844,283.8397827148437,301.0462341308594,303.0563049316406,293.1499938964844,293.1499938964844,282.1499938964844,42978.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607019066810608,1.0,0.0,0.0,3.4261507987976074,3.4261739253997803,7.832605319890718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.67919921875,0.0,1347.102783203125,1895.4371337890625,0.0,732.6717529296875,0.8579152822494507,1.0,0.0,3.0,1.0,0.0
17675100,298.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8414406180381775,0.953425109386444,0.0695787817239761,299.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8414406180381775,1.0,0.0732698068022728,298.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8414406180381775,0.7691407203674316,0.0541168302297592,298.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8414406180381775,0.8095973134040833,0.0732698068022728,298.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8414406180381775,0.4647488892078399,0.3475604057312011,284.9206237792969,284.95001220703125,304.5868225097656,298.0335388183594,303.8230895996094,299.0450439453125,284.99566650390625,1.0,1.0,1.0,0.050000000745058,0.0293645542114973,1.0,-0.741391122341156,0.6399005651473999,0.1014905422925949,0.4705120623111725,0.8176676630973816,0.8176676630973816,0.0,9.545866012573242,410.0,27979.62109375,0.0,2021.9503173828125,1.0,282.09228515625,284.115234375,300.9708557128906,302.83465576171875,293.1499938964844,293.1499938964844,282.1499938964844,41134.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549467146396637,1.0,0.0,0.0,3.265891790390014,3.265913248062134,7.116998403944308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.48828125,0.0,1180.7200927734375,1895.4371337890625,0.0,684.3784790039062,0.8284748792648315,1.0,0.0,3.0,1.0,0.0
17675160,299.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8403551578521729,0.9665520787239076,0.0689957439899444,299.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8403551578521729,1.0,0.0726558417081832,298.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8403551578521729,0.7819586396217346,0.053663358092308,298.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8403551578521729,0.8219802379608154,0.0726558417081832,298.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8403551578521729,0.4741451144218445,0.3446480333805084,285.0585327148437,284.95001220703125,304.6055603027344,298.0526123046875,303.8836364746094,299.0614318847656,285.06427001953125,1.0,1.0,1.0,0.050000000745058,0.0287325289100408,1.0,-0.7351783514022827,0.6401225328445435,0.095055803656578,0.4711333513259887,0.928424060344696,0.928424060344696,0.0,9.441359519958496,410.0,28322.212890625,0.0,2005.399658203125,1.0,282.1395263671875,284.10986328125,300.9967956542969,302.9064636230469,293.1499938964844,293.1499938964844,281.8500061035156,31502.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436255931854248,1.0,0.0,0.0,3.446258544921875,3.446279764175415,7.924813303361589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.73974609375,0.0,1286.3193359375,1895.4371337890625,0.0,660.5234375,0.8579593896865845,1.0,0.0,3.0,1.0,0.0
17675220,299.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.9926878809928894,0.0679293796420097,299.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,1.0,0.0715329051017761,298.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.8076122403144836,0.0528339631855487,298.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.8467621803283691,0.0715329051017761,298.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.4929129183292389,0.3393213152885437,284.8136901855469,284.95001220703125,304.64263916015625,298.08935546875,303.99884033203125,299.0917053222656,284.8066101074219,1.0,1.0,1.0,0.050000000745058,0.0274684801697731,1.0,-0.7238152027130127,0.6405260562896729,0.0832891538739204,0.4722306430339813,0.7640058398246765,0.7640058398246765,0.0,9.250985145568848,410.0,28294.3125,0.0,1975.111328125,1.0,281.8595275878906,283.871826171875,301.1217041015625,303.11431884765625,293.1499938964844,293.1499938964844,282.1499938964844,43080.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560012459754944,1.0,0.0,0.0,3.3400919437408447,3.3401143550872803,7.444065204254002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.82958984375,0.0,1263.4185791015625,1895.4371337890625,0.0,712.0716552734375,0.8389833569526672,1.0,0.0,3.0,1.0,0.0
17675280,299.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.9926878809928894,0.0679293796420097,299.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,1.0,0.0715329051017761,298.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.8076122403144836,0.0528339631855487,298.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.8467621803283691,0.0715329051017761,298.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8383544087409973,0.4929129183292389,0.3393213152885437,284.8136901855469,284.95001220703125,304.64263916015625,298.08935546875,303.99884033203125,299.0917053222656,284.8066101074219,1.0,1.0,1.0,0.050000000745058,0.0274684801697731,1.0,-0.7238152027130127,0.6405260562896729,0.0832891538739204,0.4722306430339813,0.7640058398246765,0.7640058398246765,0.0,9.250985145568848,410.0,28294.3125,0.0,1975.111328125,1.0,281.8595275878906,283.871826171875,301.1217041015625,303.11431884765625,293.1499938964844,293.1499938964844,282.1499938964844,43080.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560012459754944,1.0,0.0,0.0,3.3400919437408447,3.3401143550872803,7.444065204254002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.82958984375,0.0,1263.4185791015625,1895.4371337890625,0.0,712.0716552734375,0.8389833569526672,1.0,0.0,3.0,1.0,0.0
17675340,299.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,1.0,0.0669852122664451,299.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,1.0,0.070538654923439,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,0.8335912227630615,0.0520996078848838,298.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,0.8717973232269287,0.070538654923439,298.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,0.511889636516571,0.3346050083637237,285.0700378417969,284.95001220703125,304.6791076660156,298.1241149902344,304.1065979003906,299.12017822265625,285.07330322265625,1.0,1.0,1.0,0.050000000745058,0.0262044314295053,1.0,-0.7137542963027954,0.6408807039260864,0.0728735849261283,0.473164439201355,0.9232533574104308,0.9232533574104308,0.0,9.08330249786377,410.0,28129.39453125,0.0,1948.2752685546875,1.0,282.138427734375,284.1290283203125,301.07330322265625,302.97247314453125,293.1499938964844,293.1499938964844,281.8500061035156,30817.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398817658424377,1.0,0.0,0.0,3.3892414569854736,3.3892621994018555,7.664755798941769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.046875,0.0,1225.9439697265625,1895.4371337890625,0.0,645.6713256835938,0.8441646099090576,1.0,0.0,3.0,1.0,0.0
17675400,299.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,1.0,0.0669852122664451,299.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,1.0,0.070538654923439,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,0.8335912227630615,0.0520996078848838,298.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,0.8717973232269287,0.070538654923439,298.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8365653157234192,0.511889636516571,0.3346050083637237,285.0700378417969,284.95001220703125,304.6791076660156,298.1241149902344,304.1065979003906,299.12017822265625,285.07330322265625,1.0,1.0,1.0,0.050000000745058,0.0262044314295053,1.0,-0.7137542963027954,0.6408807039260864,0.0728735849261283,0.473164439201355,0.9232533574104308,0.9232533574104308,0.0,9.08330249786377,410.0,28129.39453125,0.0,1948.2752685546875,1.0,282.138427734375,284.1290283203125,301.07330322265625,302.97247314453125,293.1499938964844,293.1499938964844,281.8500061035156,30817.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398817658424377,1.0,0.0,0.0,3.3892414569854736,3.3892621994018555,7.664755798941769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.046875,0.0,1225.9439697265625,1895.4371337890625,0.0,645.6713256835938,0.8441646099090576,1.0,0.0,3.0,1.0,0.0
17675460,299.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,1.0,0.066149890422821,299.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,1.0,0.0696590170264244,299.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,0.8597856163978577,0.0514499135315418,298.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,0.8970121741294861,0.0696590170264244,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,0.5309898853302002,0.3304323852062225,284.8199157714844,284.95001220703125,304.7149353027344,298.15655517578125,304.20721435546875,299.1473083496094,284.8084411621094,1.0,1.0,1.0,0.050000000745058,0.0249386634677648,1.0,-0.7048532366752625,0.6411923766136169,0.0636608824133873,0.473969966173172,0.7620403170585632,0.7620403170585632,0.0,8.935736656188965,410.0,28142.7109375,0.0,1924.5185546875,1.0,281.8590087890625,283.8806457519531,301.1944885253906,303.1796875,293.1499938964844,293.1499938964844,282.1499938964844,42244.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531664490699768,1.0,0.0,0.0,3.306854009628296,3.306875944137573,7.296646913346194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.34619140625,0.0,1226.1939697265625,1895.4371337890625,0.0,699.9241333007812,0.8311219811439514,1.0,0.0,3.0,1.0,0.0
17675520,299.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,1.0,0.066149890422821,299.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,1.0,0.0696590170264244,299.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,0.8597856163978577,0.0514499135315418,298.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,0.8970121741294861,0.0696590170264244,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8349677920341492,0.5309898853302002,0.3304323852062225,284.8199157714844,284.95001220703125,304.7149353027344,298.15655517578125,304.20721435546875,299.1473083496094,284.8084411621094,1.0,1.0,1.0,0.050000000745058,0.0249386634677648,1.0,-0.7048532366752625,0.6411923766136169,0.0636608824133873,0.473969966173172,0.7620403170585632,0.7620403170585632,0.0,8.935736656188965,410.0,28142.7109375,0.0,1924.5185546875,1.0,281.8590087890625,283.8806457519531,301.1944885253906,303.1796875,293.1499938964844,293.1499938964844,282.1499938964844,42244.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531664490699768,1.0,0.0,0.0,3.306854009628296,3.306875944137573,7.296646913346194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.34619140625,0.0,1226.1939697265625,1895.4371337890625,0.0,699.9241333007812,0.8311219811439514,1.0,0.0,3.0,1.0,0.0
17675580,299.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,1.0,0.0654132366180419,299.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,1.0,0.0688832849264144,299.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,0.8863356709480286,0.0508769638836383,298.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,0.9224000573158264,0.0688832849264144,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,0.5502728819847107,0.3267526626586914,285.07232666015625,284.95001220703125,304.7499694824219,298.1864013671875,304.3008728027344,299.1727905273437,285.0771179199219,1.0,1.0,1.0,0.050000000745058,0.0236728936433792,1.0,-0.6970036029815674,0.6414654850959778,0.0555381067097187,0.474676102399826,0.9186437129974364,0.9186437129974364,0.0,8.806346893310547,410.0,27997.779296875,0.0,1903.5567626953125,1.0,282.137939453125,284.1410827636719,301.1380615234375,303.0304870605469,293.1499938964844,293.1499938964844,282.45001220703125,30587.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375269651412964,1.0,0.0,0.0,3.35321307182312,3.353233337402344,7.502666221625987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.8291015625,0.0,1190.1595458984375,1895.4371337890625,0.0,636.5009155273438,0.8360579013824463,1.0,0.0,3.0,1.0,0.0
17675640,299.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,1.0,0.0654132366180419,299.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,1.0,0.0688832849264144,299.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,0.8863356709480286,0.0508769638836383,298.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,0.9224000573158264,0.0688832849264144,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8335468173027039,0.5502728819847107,0.3267526626586914,285.07232666015625,284.95001220703125,304.7499694824219,298.1864013671875,304.3008728027344,299.1727905273437,285.0771179199219,1.0,1.0,1.0,0.050000000745058,0.0236728936433792,1.0,-0.6970036029815674,0.6414654850959778,0.0555381067097187,0.474676102399826,0.9186437129974364,0.9186437129974364,0.0,8.806346893310547,410.0,27997.779296875,0.0,1903.5567626953125,1.0,282.137939453125,284.1410827636719,301.1380615234375,303.0304870605469,293.1499938964844,293.1499938964844,282.45001220703125,30587.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375269651412964,1.0,0.0,0.0,3.35321307182312,3.353233337402344,7.502666221625987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.8291015625,0.0,1190.1595458984375,1895.4371337890625,0.0,636.5009155273438,0.8360579013824463,1.0,0.0,3.0,1.0,0.0
17675700,299.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.832897424697876,1.0,0.0650785937905311,299.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.832897424697876,1.0,0.0685308948159217,299.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.832897424697876,0.8998206853866577,0.0506166853010654,298.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.832897424697876,0.9352403283119202,0.0685308948159217,298.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.832897424697876,0.5600627660751343,0.3250810503959656,285.13287353515625,284.95001220703125,304.7672119140625,298.2002868652344,304.34527587890625,299.1861572265625,285.1753845214844,1.0,1.0,1.0,0.050000000745058,0.0230400096625089,1.0,-0.6934377551078796,0.6415890455245972,0.0518487021327018,0.4750008881092071,1.0,1.0,0.0,8.747859954833984,410.0,27518.587890625,0.0,1894.0308837890625,1.0,282.3919982910156,284.2541809082031,301.1299743652344,302.9355773925781,293.1499938964844,293.1499938964844,282.45001220703125,28766.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293911695480347,1.0,0.0,0.0,3.50329065322876,3.503312110900879,8.189279014914064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.2958984375,0.0,1324.0438232421875,1895.4371337890625,0.0,605.8119506835938,0.8677494525909424,1.0,0.0,3.0,1.0,0.0
17675760,299.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8322854042053223,1.0,0.0647644102573394,299.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8322854042053223,1.0,0.0682000443339347,299.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8322854042053223,0.913425624370575,0.0503723211586475,299.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8322854042053223,0.9481675624847412,0.0682000443339347,298.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8322854042053223,0.5699387788772583,0.3235116600990295,285.2118530273437,284.95001220703125,304.78424072265625,298.2134094238281,304.3881225585937,299.1996154785156,285.2192687988281,1.0,1.0,1.0,0.050000000745058,0.0224063713103532,1.0,-0.6900898814201355,0.6417047381401062,0.0483851581811904,0.4753119051456451,1.0,1.0,0.0,8.693157196044922,410.0,27608.306640625,0.0,1885.0853271484373,1.0,282.4405517578125,284.2617492675781,301.1819152832031,303.0413513183594,293.1499938964844,293.1499938964844,282.1499938964844,29614.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279023051261902,1.0,0.0,0.0,3.625205993652344,3.6252286434173584,8.769173405198671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.76318359375,0.0,1458.3089599609375,1895.4371337890625,0.0,600.3594360351562,0.8947767615318298,1.0,0.0,3.0,1.0,0.0
17675820,299.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,1.0,0.0641938671469688,299.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,1.0,0.0675992369651794,299.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,0.9406294226646424,0.0499285645782947,299.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,0.9739627838134766,0.0675992369651794,298.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,0.5896301865577698,0.3206616640090942,284.9736633300781,284.95001220703125,304.8175964355469,298.2372131347656,304.4689636230469,299.2239990234375,284.942626953125,1.0,1.0,1.0,0.050000000745058,0.0211390946060419,1.0,-0.6840103268623352,0.6419139504432678,0.0420963838696479,0.4759033918380737,0.9841545820236206,0.9841545820236206,0.0,8.594468116760254,410.0,28080.951171875,0.0,1868.835693359375,1.0,282.1560363769531,283.9421081542969,301.30487060546875,303.2868957519531,293.1499938964844,293.1499938964844,281.8500061035156,32246.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473751425743103,1.0,0.0,0.0,3.770754098892212,3.7707786560058594,9.487454804002482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.640625,0.0,1642.693115234375,1895.4371337890625,0.0,675.7386474609375,0.9294618368148804,1.0,0.0,3.0,1.0,0.0
17675880,299.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,1.0,0.0641938671469688,299.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,1.0,0.0675992369651794,299.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,0.9406294226646424,0.0499285645782947,299.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,0.9739627838134766,0.0675992369651794,298.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.831167995929718,0.5896301865577698,0.3206616640090942,284.9736633300781,284.95001220703125,304.8175964355469,298.2372131347656,304.4689636230469,299.2239990234375,284.942626953125,1.0,1.0,1.0,0.050000000745058,0.0211390946060419,1.0,-0.6840103268623352,0.6419139504432678,0.0420963838696479,0.4759033918380737,0.9841545820236206,0.9841545820236206,0.0,8.594468116760254,410.0,28080.951171875,0.0,1868.835693359375,1.0,282.1560363769531,283.9421081542969,301.30487060546875,303.2868957519531,293.1499938964844,293.1499938964844,281.8500061035156,32246.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473751425743103,1.0,0.0,0.0,3.770754098892212,3.7707786560058594,9.487454804002482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.640625,0.0,1642.693115234375,1895.4371337890625,0.0,675.7386474609375,0.9294618368148804,1.0,0.0,3.0,1.0,0.0
17675940,299.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,1.0,0.0636932700872421,299.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,1.0,0.0670720860362052,299.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,0.9676772356033324,0.0495392121374607,299.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,0.9995107650756836,0.0670720860362052,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,0.6090900897979736,0.3181610703468323,284.71319580078125,284.95001220703125,304.8500061035156,298.2575378417969,304.5435791015625,299.2430419921875,284.7167663574219,1.0,1.0,1.0,0.050000000745058,0.0198718160390853,1.0,-0.6786761283874512,0.6420965790748596,0.0365795493125915,0.4764742255210876,0.7336724400520325,0.7336724400520325,0.0,8.508830070495605,410.0,27884.3515625,0.0,1854.572998046875,1.0,281.8573608398437,283.78765869140625,301.291748046875,303.2877197265625,293.1499938964844,293.1499938964844,282.1499938964844,49952.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586839914321899,1.0,0.0,0.0,3.4124302864074707,3.41245436668396,7.769997409923235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.29296875,0.0,1382.174560546875,1895.4371337890625,0.0,723.7579956054688,0.8596945405006409,1.0,0.0,3.0,1.0,0.0
17676000,299.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,1.0,0.0636932700872421,299.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,1.0,0.0670720860362052,299.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,0.9676772356033324,0.0495392121374607,299.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,0.9995107650756836,0.0670720860362052,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8301810622215271,0.6090900897979736,0.3181610703468323,284.71319580078125,284.95001220703125,304.8500061035156,298.2575378417969,304.5435791015625,299.2430419921875,284.7167663574219,1.0,1.0,1.0,0.050000000745058,0.0198718160390853,1.0,-0.6786761283874512,0.6420965790748596,0.0365795493125915,0.4764742255210876,0.7336724400520325,0.7336724400520325,0.0,8.508830070495605,410.0,27884.3515625,0.0,1854.572998046875,1.0,281.8573608398437,283.78765869140625,301.291748046875,303.2877197265625,293.1499938964844,293.1499938964844,282.1499938964844,49952.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586839914321899,1.0,0.0,0.0,3.4124302864074707,3.41245436668396,7.769997409923235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.29296875,0.0,1382.174560546875,1895.4371337890625,0.0,723.7579956054688,0.8596945405006409,1.0,0.0,3.0,1.0,0.0
17676060,299.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,1.0,0.0632542818784713,299.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,1.0,0.0666098073124885,299.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,0.995172083377838,0.0491977743804454,299.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,1.0,0.0666098073124885,298.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,0.6288436651229858,0.3159682154655456,285.0500183105469,284.95001220703125,304.8815002441406,298.2745361328125,304.61285400390625,299.2624206542969,285.05926513671875,1.0,1.0,1.0,0.050000000745058,0.0186033211648464,1.0,-0.6739983558654785,0.6422556042671204,0.0317427590489387,0.4771134555339813,0.9063317179679872,0.9063317179679872,0.0,8.435598373413086,410.0,27850.921875,0.0,1842.0615234375,1.0,282.1380920410156,284.1225891113281,301.2032165527344,303.0875244140625,293.1499938964844,293.1499938964844,282.45001220703125,31940.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369063019752502,1.0,0.0,0.0,3.3666257858276367,3.3666465282440186,7.562806558780721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.10546875,0.0,1212.14794921875,1895.4371337890625,0.0,634.1056518554688,0.8406921625137329,1.0,0.0,3.0,1.0,0.0
17676120,299.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,1.0,0.0632542818784713,299.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,1.0,0.0666098073124885,299.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,0.995172083377838,0.0491977743804454,299.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,1.0,0.0666098073124885,298.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8293102383613586,0.6288436651229858,0.3159682154655456,285.0500183105469,284.95001220703125,304.8815002441406,298.2745361328125,304.61285400390625,299.2624206542969,285.05926513671875,1.0,1.0,1.0,0.050000000745058,0.0186033211648464,1.0,-0.6739983558654785,0.6422556042671204,0.0317427590489387,0.4771134555339813,0.9063317179679872,0.9063317179679872,0.0,8.435598373413086,410.0,27850.921875,0.0,1842.0615234375,1.0,282.1380920410156,284.1225891113281,301.2032165527344,303.0875244140625,293.1499938964844,293.1499938964844,282.45001220703125,31940.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369063019752502,1.0,0.0,0.0,3.3666257858276367,3.3666465282440186,7.562806558780721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.10546875,0.0,1212.14794921875,1895.4371337890625,0.0,634.1056518554688,0.8406921625137329,1.0,0.0,3.0,1.0,0.0
17676180,299.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0628701969981193,299.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0662053450942039,299.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0488990433514118,299.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0662053450942039,298.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,0.6490105390548706,0.3140496611595154,285.19903564453125,284.95001220703125,304.9122314453125,298.2885131835937,304.67724609375,299.2842102050781,285.20574951171875,1.0,1.0,1.0,0.050000000745058,0.0173348262906074,1.0,-0.6699057817459106,0.6423935294151306,0.0275122374296188,0.4778954982757568,1.0,1.0,0.0,8.374282836914062,410.0,27467.373046875,0.0,1831.1119384765625,1.0,282.44000244140625,284.2442321777344,301.2500915527344,303.10162353515625,293.1499938964844,293.1499938964844,282.1499938964844,29782.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257778763771057,1.0,0.0,0.0,3.640226840972901,3.640249729156494,8.841993235364498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.927734375,0.0,1475.9249267578125,1895.4371337890625,0.0,592.6649169921875,0.8977169990539551,1.0,0.0,3.0,1.0,0.0
17676240,299.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0628701969981193,299.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0662053450942039,299.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0488990433514118,299.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,1.0,0.0662053450942039,298.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8285441398620605,0.6490105390548706,0.3140496611595154,285.19903564453125,284.95001220703125,304.9122314453125,298.2885131835937,304.67724609375,299.2842102050781,285.20574951171875,1.0,1.0,1.0,0.050000000745058,0.0173348262906074,1.0,-0.6699057817459106,0.6423935294151306,0.0275122374296188,0.4778954982757568,1.0,1.0,0.0,8.374282836914062,410.0,27467.373046875,0.0,1831.1119384765625,1.0,282.44000244140625,284.2442321777344,301.2500915527344,303.10162353515625,293.1499938964844,293.1499938964844,282.1499938964844,29782.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257778763771057,1.0,0.0,0.0,3.640226840972901,3.640249729156494,8.841993235364498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.927734375,0.0,1475.9249267578125,1895.4371337890625,0.0,592.6649169921875,0.8977169990539551,1.0,0.0,3.0,1.0,0.0
17676300,299.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8281968235969543,1.0,0.0626967176795005,299.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8281968235969543,1.0,0.0660226643085479,299.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8281968235969543,1.0,0.0487641170620918,299.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8281968235969543,1.0,0.0660226643085479,298.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8281968235969543,0.6591419577598572,0.3131830990314483,285.1145324707031,284.95001220703125,304.9272766113281,298.2944641113281,304.7076721191406,299.2947998046875,285.04510498046875,1.0,1.0,1.0,0.050000000745058,0.0167005788534879,1.0,-0.6680572628974915,0.6424553394317627,0.0256019085645675,0.4783395230770111,1.0,1.0,0.0,8.347683906555176,410.0,28044.767578125,0.0,1826.1654052734373,1.0,282.1965026855469,284.024169921875,301.3617858886719,303.36181640625,293.1499938964844,293.1499938964844,282.1499938964844,31152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381319522857666,1.0,0.0,0.0,3.717620372772217,3.717644214630127,9.22196250030538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.859375,0.0,1572.7646484375,1895.4371337890625,0.0,638.8444213867188,0.9168307781219482,1.0,0.0,3.0,1.0,0.0
17676360,299.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8278712630271912,1.0,0.0625345185399055,299.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8278712630271912,1.0,0.0658518597483635,299.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8278712630271912,1.0,0.0486379563808441,299.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8278712630271912,1.0,0.0658518597483635,298.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8278712630271912,0.6691958904266357,0.3123728632926941,284.9667358398437,284.95001220703125,304.9421081542969,298.2997131347656,304.7369079589844,299.303955078125,284.934814453125,1.0,1.0,1.0,0.050000000745058,0.0160658955574035,1.0,-0.6663289070129395,0.642512857913971,0.0238160602748394,0.4788185954093933,0.9786189198493958,0.9786189198493958,0.0,8.323575019836426,410.0,27933.53125,0.0,1821.539794921875,1.0,282.1571044921875,283.93133544921875,301.3664855957031,303.341796875,293.1499938964844,293.1499938964844,281.8500061035156,32500.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453233122825623,1.0,0.0,0.0,3.776080369949341,3.776105165481568,9.514276371191954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.34619140625,0.0,1650.926513671875,1895.4371337890625,0.0,667.3698120117188,0.9306899309158324,1.0,0.0,3.0,1.0,0.0
17676420,299.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0622415207326412,299.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0655433163046836,299.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0484100729227066,299.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0655433163046836,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,0.6891524195671082,0.3109092712402344,284.7089233398437,284.95001220703125,304.9711608886719,298.3082275390625,304.7921447753906,299.3188781738281,284.71343994140625,1.0,1.0,1.0,0.050000000745058,0.014796526171267,1.0,-0.6632068753242493,0.6426158547401428,0.0205910522490739,0.4798803925514221,0.7261858582496643,0.7261858582496643,0.0,8.282334327697754,410.0,27707.515625,0.0,1813.1829833984373,1.0,281.8574523925781,283.7879333496094,301.3438415527344,303.3321533203125,293.1499938964844,293.1499938964844,282.1499938964844,50836.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570753216743469,1.0,0.0,0.0,3.3873465061187744,3.3873708248138428,7.65618779041688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.5234375,0.0,1363.13916015625,1895.4371337890625,0.0,716.7280883789062,0.8549270033836365,1.0,0.0,3.0,1.0,0.0
17676480,299.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0622415207326412,299.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0655433163046836,299.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0484100729227066,299.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,1.0,0.0655433163046836,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8272812366485596,0.6891524195671082,0.3109092712402344,284.7089233398437,284.95001220703125,304.9711608886719,298.3082275390625,304.7921447753906,299.3188781738281,284.71343994140625,1.0,1.0,1.0,0.050000000745058,0.014796526171267,1.0,-0.6632068753242493,0.6426158547401428,0.0205910522490739,0.4798803925514221,0.7261858582496643,0.7261858582496643,0.0,8.282334327697754,410.0,27707.515625,0.0,1813.1829833984373,1.0,281.8574523925781,283.7879333496094,301.3438415527344,303.3321533203125,293.1499938964844,293.1499938964844,282.1499938964844,50836.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570753216743469,1.0,0.0,0.0,3.3873465061187744,3.3873708248138428,7.65618779041688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.5234375,0.0,1363.13916015625,1895.4371337890625,0.0,716.7280883789062,0.8549270033836365,1.0,0.0,3.0,1.0,0.0
17676540,299.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.0619861967861652,299.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.065274454653263,299.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.0482114888727664,299.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.065274454653263,298.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,0.7093911170959473,0.3096338808536529,285.0541381835937,284.95001220703125,304.99932861328125,298.3142395019531,304.8434753417969,299.3344116210937,285.0644836425781,1.0,1.0,1.0,0.050000000745058,0.0135271567851305,1.0,-0.6604863405227661,0.642704427242279,0.0177819244563579,0.481080561876297,0.9036778211593628,0.9036778211593628,0.0,8.24959659576416,410.0,27717.388671875,0.0,1805.8994140625,1.0,282.1376953125,284.12860107421875,301.2443542480469,303.1227722167969,293.1499938964844,293.1499938964844,282.45001220703125,31774.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355315208435059,1.0,0.0,0.0,3.340843677520752,3.340863943099976,7.447416123795847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.94189453125,0.0,1186.7120361328125,1895.4371337890625,0.0,628.8322143554688,0.8349318504333496,1.0,0.0,3.0,1.0,0.0
17676600,299.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.0619861967861652,299.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.065274454653263,299.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.0482114888727664,299.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,1.0,0.065274454653263,298.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8267650604248047,0.7093911170959473,0.3096338808536529,285.0541381835937,284.95001220703125,304.99932861328125,298.3142395019531,304.8434753417969,299.3344116210937,285.0644836425781,1.0,1.0,1.0,0.050000000745058,0.0135271567851305,1.0,-0.6604863405227661,0.642704427242279,0.0177819244563579,0.481080561876297,0.9036778211593628,0.9036778211593628,0.0,8.24959659576416,410.0,27717.388671875,0.0,1805.8994140625,1.0,282.1376953125,284.12860107421875,301.2443542480469,303.1227722167969,293.1499938964844,293.1499938964844,282.45001220703125,31774.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355315208435059,1.0,0.0,0.0,3.340843677520752,3.340863943099976,7.447416123795847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.94189453125,0.0,1186.7120361328125,1895.4371337890625,0.0,628.8322143554688,0.8349318504333496,1.0,0.0,3.0,1.0,0.0
17676660,299.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0617638453841209,299.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0650403052568435,299.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0480385459959507,299.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0650403052568435,298.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,0.7300240397453308,0.3085232079029083,285.1998596191406,284.95001220703125,305.0265808105469,298.31787109375,304.8912048339844,299.3525695800781,285.2066955566406,1.0,1.0,1.0,0.050000000745058,0.0122569780796766,1.0,-0.6581171751022339,0.6427803635597229,0.0153367836028337,0.4824241101741791,1.0,1.0,0.0,8.224528312683105,410.0,27339.173828125,0.0,1799.5552978515625,1.0,282.4398193359375,284.2431030273437,301.281494140625,303.1282958984375,293.1499938964844,293.1499938964844,282.1499938964844,29539.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248813629150391,1.0,0.0,0.0,3.6255624294281006,3.6255850791931152,8.77089746609272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.12353515625,0.0,1458.1328125,1895.4371337890625,0.0,589.4479370117188,0.8941811323165894,1.0,0.0,3.0,1.0,0.0
17676720,299.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0617638453841209,299.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0650403052568435,299.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0480385459959507,299.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,1.0,0.0650403052568435,298.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8263139128684998,0.7300240397453308,0.3085232079029083,285.1998596191406,284.95001220703125,305.0265808105469,298.31787109375,304.8912048339844,299.3525695800781,285.2066955566406,1.0,1.0,1.0,0.050000000745058,0.0122569780796766,1.0,-0.6581171751022339,0.6427803635597229,0.0153367836028337,0.4824241101741791,1.0,1.0,0.0,8.224528312683105,410.0,27339.173828125,0.0,1799.5552978515625,1.0,282.4398193359375,284.2431030273437,301.281494140625,303.1282958984375,293.1499938964844,293.1499938964844,282.1499938964844,29539.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248813629150391,1.0,0.0,0.0,3.6255624294281006,3.6255850791931152,8.77089746609272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.12353515625,0.0,1458.1328125,1895.4371337890625,0.0,589.4479370117188,0.8941811323165894,1.0,0.0,3.0,1.0,0.0
