time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17676780,299.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0615705549716949,299.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0648367628455162,299.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0478882119059562,299.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0648367628455162,298.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,0.7506633996963501,0.3075576722621918,284.9657287597656,284.95001220703125,305.0529479980469,298.3193359375,304.9354553222656,299.3689880371094,284.9327697753906,1.0,1.0,1.0,0.050000000745058,0.0109868003055453,1.0,-0.6560576558113098,0.642845094203949,0.0132125196978449,0.483922392129898,0.9768663048744202,0.9768663048744202,0.0,8.206528663635254,410.0,27800.412109375,0.0,1794.0396728515625,1.0,282.15606689453125,283.9259338378906,301.3886413574219,303.3588256835937,293.1499938964844,293.1499938964844,281.8500061035156,32383.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448324680328369,1.0,0.0,0.0,3.766680002212525,3.7667043209075928,9.466963888371538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.146484375,0.0,1638.9742431640625,1895.4371337890625,0.0,665.3832397460938,0.928470492362976,1.0,0.0,3.0,1.0,0.0
17676840,299.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0615705549716949,299.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0648367628455162,299.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0478882119059562,299.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,1.0,0.0648367628455162,298.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8259205222129822,0.7506633996963501,0.3075576722621918,284.9657287597656,284.95001220703125,305.0529479980469,298.3193359375,304.9354553222656,299.3689880371094,284.9327697753906,1.0,1.0,1.0,0.050000000745058,0.0109868003055453,1.0,-0.6560576558113098,0.642845094203949,0.0132125196978449,0.483922392129898,0.9768663048744202,0.9768663048744202,0.0,8.206528663635254,410.0,27800.412109375,0.0,1794.0396728515625,1.0,282.15606689453125,283.9259338378906,301.3886413574219,303.3588256835937,293.1499938964844,293.1499938964844,281.8500061035156,32383.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448324680328369,1.0,0.0,0.0,3.766680002212525,3.7667043209075928,9.466963888371538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.146484375,0.0,1638.9742431640625,1895.4371337890625,0.0,665.3832397460938,0.928470492362976,1.0,0.0,3.0,1.0,0.0
17676900,299.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8257432579994202,1.0,0.0614836625754833,299.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8257432579994202,1.0,0.0647452622652053,299.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8257432579994202,1.0,0.0478206276893615,299.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8257432579994202,1.0,0.0647452622652053,298.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8257432579994202,0.7608926892280579,0.3071236312389374,284.8247375488281,284.95001220703125,305.0657653808594,298.3193054199219,304.95635986328125,299.3754577636719,284.7536315917969,1.0,1.0,1.0,0.050000000745058,0.0103517109528183,1.0,-0.6551318168640137,0.6428737044334412,0.0122581087052822,0.4847353100776672,0.8681704998016357,0.8681704998016357,0.0,8.200032234191895,410.0,28190.64453125,0.0,1791.5599365234375,1.0,281.8970031738281,283.7176513671875,301.4114074707031,303.4793701171875,293.1499938964844,293.1499938964844,281.8500061035156,37060.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553684234619141,1.0,0.0,0.0,3.735778331756592,3.7358033657073975,9.312269071415358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.1767578125,0.0,1638.83447265625,1895.4371337890625,0.0,709.3419799804688,0.9228222966194152,1.0,0.0,3.0,1.0,0.0
17676960,299.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.8255777955055237,1.0,0.061402678489685,299.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.8255777955055237,1.0,0.0646599754691124,299.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.8255777955055237,1.0,0.0477576367557048,299.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.8255777955055237,1.0,0.0646599754691124,298.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.8255777955055237,0.7710648775100708,0.3067190945148468,284.7100830078125,284.95001220703125,305.0783386230469,298.3187866210937,304.9765014648437,299.3808288574219,284.71343994140625,1.0,1.0,1.0,0.050000000745058,0.009716285392642,1.0,-0.6542688608169556,0.6428999304771423,0.0113689443096518,0.485594779253006,0.7255401611328125,0.7255401611328125,0.0,8.19514274597168,410.0,27577.509765625,0.0,1789.24853515625,1.0,281.8577575683594,283.78436279296875,301.3548583984375,303.3378295898437,293.1499938964844,293.1499938964844,282.1499938964844,50673.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565243363380432,1.0,0.0,0.0,3.3787918090820312,3.3788161277771,7.617565529471904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.8984375,0.0,1353.4813232421875,1895.4371337890625,0.0,714.3357543945312,0.8530723452568054,1.0,0.0,3.0,1.0,0.0
17677020,299.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0612570159137249,299.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0645065903663635,299.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0476443469524383,299.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0645065903663635,298.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,0.7917357683181763,0.3059914708137512,285.0541687011719,284.95001220703125,305.102783203125,298.3163452148437,305.0146179199219,299.3934936523437,285.06591796875,1.0,1.0,1.0,0.050000000745058,0.0084454333409667,1.0,-0.6527169346809387,0.6429459452629089,0.0097709521651268,0.4874674379825592,0.9013481736183168,0.9013481736183168,0.0,8.190085411071777,410.0,27587.333984375,0.0,1785.091064453125,1.0,282.1375427246094,284.1274719238281,301.2467346191406,303.1192626953125,293.1499938964844,293.1499938964844,282.45001220703125,31771.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350566506385803,1.0,0.0,0.0,3.327223062515259,3.3272433280944824,7.386813081211585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.57861328125,0.0,1173.9964599609375,1895.4371337890625,0.0,627.0210571289062,0.8319856524467468,1.0,0.0,3.0,1.0,0.0
17677080,299.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0612570159137249,299.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0645065903663635,299.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0476443469524383,299.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,1.0,0.0645065903663635,298.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8252797722816467,0.7917357683181763,0.3059914708137512,285.0541687011719,284.95001220703125,305.102783203125,298.3163452148437,305.0146179199219,299.3934936523437,285.06591796875,1.0,1.0,1.0,0.050000000745058,0.0084454333409667,1.0,-0.6527169346809387,0.6429459452629089,0.0097709521651268,0.4874674379825592,0.9013481736183168,0.9013481736183168,0.0,8.190085411071777,410.0,27587.333984375,0.0,1785.091064453125,1.0,282.1375427246094,284.1274719238281,301.2467346191406,303.1192626953125,293.1499938964844,293.1499938964844,282.45001220703125,31771.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350566506385803,1.0,0.0,0.0,3.327223062515259,3.3272433280944824,7.386813081211585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.57861328125,0.0,1173.9964599609375,1895.4371337890625,0.0,627.0210571289062,0.8319856524467468,1.0,0.0,3.0,1.0,0.0
17677140,299.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0611307881772518,299.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0643736645579338,299.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0475461706519126,299.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0643736645579338,298.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,0.8127898573875427,0.3053609430789947,285.19976806640625,284.95001220703125,305.126220703125,298.31219482421875,305.0500793457031,299.40899658203125,285.2066955566406,1.0,1.0,1.0,0.050000000745058,0.0071745812892913,1.0,-0.6513720750808716,0.6429840922355652,0.0083879483863711,0.4895714521408081,1.0,1.0,0.0,8.191211700439453,410.0,27211.46484375,0.0,1781.48779296875,1.0,282.439697265625,284.2384033203125,301.2763977050781,303.1175842285156,293.1499938964844,293.1499938964844,282.1499938964844,29416.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245378613471985,1.0,0.0,0.0,3.618147611618042,3.6181702613830566,8.735059964237735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.037109375,0.0,1449.1885986328125,1895.4371337890625,0.0,588.2200927734375,0.8923816680908203,1.0,0.0,3.0,1.0,0.0
17677200,299.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0611307881772518,299.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0643736645579338,299.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0475461706519126,299.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,1.0,0.0643736645579338,298.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8250209093093872,0.8127898573875427,0.3053609430789947,285.19976806640625,284.95001220703125,305.126220703125,298.31219482421875,305.0500793457031,299.40899658203125,285.2066955566406,1.0,1.0,1.0,0.050000000745058,0.0071745812892913,1.0,-0.6513720750808716,0.6429840922355652,0.0083879483863711,0.4895714521408081,1.0,1.0,0.0,8.191211700439453,410.0,27211.46484375,0.0,1781.48779296875,1.0,282.439697265625,284.2384033203125,301.2763977050781,303.1175842285156,293.1499938964844,293.1499938964844,282.1499938964844,29416.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245378613471985,1.0,0.0,0.0,3.618147611618042,3.6181702613830566,8.735059964237735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.037109375,0.0,1449.1885986328125,1895.4371337890625,0.0,588.2200927734375,0.8923816680908203,1.0,0.0,3.0,1.0,0.0
17677260,299.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0610214509069919,299.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0642585232853889,299.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0474611259996891,299.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0642585232853889,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,0.8338419198989868,0.3048147857189178,284.96588134765625,284.95001220703125,305.1486511230469,298.3065185546875,305.0829467773437,299.4228820800781,284.9322204589844,1.0,1.0,1.0,0.050000000745058,0.0059031774289906,1.0,-0.6502071619033813,0.6430151462554932,0.0071920007467269,0.4919414222240448,0.9764874577522278,0.9764874577522278,0.0,8.198464393615723,410.0,27668.169921875,0.0,1778.366455078125,1.0,282.1560974121094,283.9198608398437,301.3763732910156,303.340576171875,293.1499938964844,293.1499938964844,281.8500061035156,32312.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446035265922546,1.0,0.0,0.0,3.7619569301605225,3.76198148727417,9.443238013773224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.974609375,0.0,1632.893798828125,1895.4371337890625,0.0,664.4585571289062,0.9273468852043152,1.0,0.0,3.0,1.0,0.0
17677320,299.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0610214509069919,299.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0642585232853889,299.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0474611259996891,299.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,1.0,0.0642585232853889,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8247963190078735,0.8338419198989868,0.3048147857189178,284.96588134765625,284.95001220703125,305.1486511230469,298.3065185546875,305.0829467773437,299.4228820800781,284.9322204589844,1.0,1.0,1.0,0.050000000745058,0.0059031774289906,1.0,-0.6502071619033813,0.6430151462554932,0.0071920007467269,0.4919414222240448,0.9764874577522278,0.9764874577522278,0.0,8.198464393615723,410.0,27668.169921875,0.0,1778.366455078125,1.0,282.1560974121094,283.9198608398437,301.3763732910156,303.340576171875,293.1499938964844,293.1499938964844,281.8500061035156,32312.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446035265922546,1.0,0.0,0.0,3.7619569301605225,3.76198148727417,9.443238013773224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.974609375,0.0,1632.893798828125,1895.4371337890625,0.0,664.4585571289062,0.9273468852043152,1.0,0.0,3.0,1.0,0.0
17677380,299.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0609268434345722,299.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0641589015722274,299.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0473875477910041,299.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0641589015722274,298.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,0.8546497225761414,0.3043422102928161,284.7075500488281,284.95001220703125,305.1700439453125,298.2994384765625,305.1133728027344,299.43243408203125,284.7109375,1.0,1.0,1.0,0.050000000745058,0.0046317735686898,1.0,-0.6491993069648743,0.6430397629737854,0.0061595160514116,0.4946164786815643,0.7233679294586182,0.7233679294586182,0.0,8.211920738220215,410.0,27434.72265625,0.0,1775.6656494140625,1.0,281.8575134277344,283.7771911621094,301.3358764648437,303.3121032714844,293.1499938964844,293.1499938964844,282.1499938964844,50890.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564302802085876,1.0,0.0,0.0,3.3722238540649414,3.3722479343414307,7.587978529954853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.49755859375,0.0,1348.46435546875,1895.4371337890625,0.0,713.9281005859375,0.851625919342041,1.0,0.0,3.0,1.0,0.0
17677440,299.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0609268434345722,299.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0641589015722274,299.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0473875477910041,299.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,1.0,0.0641589015722274,298.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8246015906333923,0.8546497225761414,0.3043422102928161,284.7075500488281,284.95001220703125,305.1700439453125,298.2994384765625,305.1133728027344,299.43243408203125,284.7109375,1.0,1.0,1.0,0.050000000745058,0.0046317735686898,1.0,-0.6491993069648743,0.6430397629737854,0.0061595160514116,0.4946164786815643,0.7233679294586182,0.7233679294586182,0.0,8.211920738220215,410.0,27434.72265625,0.0,1775.6656494140625,1.0,281.8575134277344,283.7771911621094,301.3358764648437,303.3121032714844,293.1499938964844,293.1499938964844,282.1499938964844,50890.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564302802085876,1.0,0.0,0.0,3.3722238540649414,3.3722479343414307,7.587978529954853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.49755859375,0.0,1348.46435546875,1895.4371337890625,0.0,713.9281005859375,0.851625919342041,1.0,0.0,3.0,1.0,0.0
17677500,299.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8245142698287964,1.0,0.0608844496309757,299.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8245142698287964,1.0,0.0641142576932907,299.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8245142698287964,1.0,0.0473545715212821,299.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8245142698287964,1.0,0.0641142576932907,298.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8245142698287964,0.8650969862937927,0.3041304349899292,284.8621520996094,284.95001220703125,305.1803283691406,298.2954406738281,305.12774658203125,299.4368591308594,284.96978759765625,1.0,1.0,1.0,0.050000000745058,0.00399607187137,1.0,-0.6487476825714111,0.6430498361587524,0.005697825923562,0.496084451675415,0.7620871663093567,0.7620871663093567,0.0,8.221054077148438,410.0,26893.74609375,0.0,1774.4552001953125,1.0,282.087890625,284.1454772949219,301.21588134765625,303.0294189453125,293.1499938964844,293.1499938964844,282.1499938964844,47085.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422632694244385,1.0,0.0,0.0,3.076072454452514,3.076093435287476,6.313736662377778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.724609375,0.0,1053.374267578125,1895.4371337890625,0.0,655.0797729492188,0.7950654625892639,1.0,0.0,3.0,1.0,0.0
17677560,299.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.824432909488678,1.0,0.0608449801802635,299.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.824432909488678,1.0,0.064072698354721,299.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.824432909488678,1.0,0.0473238751292228,299.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.824432909488678,1.0,0.064072698354721,298.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.824432909488678,0.8757162094116211,0.3039332926273346,285.0531005859375,284.95001220703125,305.1903686523437,298.2911376953125,305.1415710449219,299.4429016113281,285.0677490234375,1.0,1.0,1.0,0.050000000745058,0.0033601054456084,1.0,-0.6483272314071655,0.643058180809021,0.0052690762095153,0.4977375566959381,0.8986253142356873,0.8986253142356873,0.0,8.232864379882812,410.0,27449.8203125,0.0,1773.3282470703125,1.0,282.13751220703125,284.126953125,301.22052001953125,303.0853576660156,293.1499938964844,293.1499938964844,282.45001220703125,31839.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348431468009949,1.0,0.0,0.0,3.312709093093872,3.3127291202545166,7.322508963625296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.08056640625,0.0,1161.04443359375,1895.4371337890625,0.0,626.2083740234375,0.8292068243026733,1.0,0.0,3.0,1.0,0.0
17677620,299.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0607737898826599,299.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0639977306127548,299.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0472685024142265,299.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0639977306127548,298.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,0.8971600532531738,0.3035776615142822,285.1996154785156,284.95001220703125,305.2095947265625,298.28179931640625,305.16766357421875,299.4563293457031,285.2063903808594,1.0,1.0,1.0,0.050000000745058,0.0020881725940853,1.0,-0.6475691199302673,0.6430670619010925,0.004502032417804,0.5024272203445435,1.0,1.0,0.0,8.273926734924316,410.0,27074.361328125,0.0,1771.2955322265625,1.0,282.4396057128906,284.23260498046875,301.24591064453125,303.0800170898437,293.1499938964844,293.1499938964844,282.1499938964844,29310.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243311524391174,1.0,0.0,0.0,3.611600875854492,3.611623287200928,8.703477192284481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.53857421875,0.0,1441.3389892578125,1895.4371337890625,0.0,587.4822998046875,0.8907955884933472,1.0,0.0,3.0,1.0,0.0
17677680,299.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0607737898826599,299.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0639977306127548,299.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0472685024142265,299.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,1.0,0.0639977306127548,298.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.8242860436439514,0.8971600532531738,0.3035776615142822,285.1996154785156,284.95001220703125,305.2095947265625,298.28179931640625,305.16766357421875,299.4563293457031,285.2063903808594,1.0,1.0,1.0,0.050000000745058,0.0020881725940853,1.0,-0.6475691199302673,0.6430670619010925,0.004502032417804,0.5024272203445435,1.0,1.0,0.0,8.273926734924316,410.0,27074.361328125,0.0,1771.2955322265625,1.0,282.4396057128906,284.23260498046875,301.24591064453125,303.0800170898437,293.1499938964844,293.1499938964844,282.1499938964844,29310.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243311524391174,1.0,0.0,0.0,3.611600875854492,3.611623287200928,8.703477192284481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.53857421875,0.0,1441.3389892578125,1895.4371337890625,0.0,587.4822998046875,0.8907955884933472,1.0,0.0,3.0,1.0,0.0
17677740,299.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.0607117228209972,299.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.063932366669178,299.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.047220230102539,299.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.063932366669178,298.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,0.9185934662818908,0.303267627954483,284.96539306640625,284.95001220703125,305.22772216796875,298.2716064453125,305.19171142578125,299.4682922363281,284.93121337890625,1.0,1.0,1.0,0.050000000745058,0.0008162395679391,1.0,-0.6469082832336426,0.6430660486221313,0.003842233447358,0.5089356303215027,0.9756916165351868,0.9756916165351868,0.0,8.337973594665527,410.0,27527.162109375,0.0,1769.523193359375,1.0,282.1561584472656,283.9129943847656,301.3418273925781,303.2985534667969,293.1499938964844,293.1499938964844,281.8500061035156,32261.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444692969322205,1.0,0.0,0.0,3.7576112747192383,3.7576358318328857,9.421434015166597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.830078125,0.0,1627.421142578125,1895.4371337890625,0.0,663.9169921875,0.9263147115707396,1.0,0.0,3.0,1.0,0.0
17677800,299.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.0607117228209972,299.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.063932366669178,299.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.047220230102539,299.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,1.0,0.063932366669178,298.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8241578936576843,0.9185934662818908,0.303267627954483,284.96539306640625,284.95001220703125,305.22772216796875,298.2716064453125,305.19171142578125,299.4682922363281,284.93121337890625,1.0,1.0,1.0,0.050000000745058,0.0008162395679391,1.0,-0.6469082832336426,0.6430660486221313,0.003842233447358,0.5089356303215027,0.9756916165351868,0.9756916165351868,0.0,8.337973594665527,410.0,27527.162109375,0.0,1769.523193359375,1.0,282.1561584472656,283.9129943847656,301.3418273925781,303.2985534667969,293.1499938964844,293.1499938964844,281.8500061035156,32261.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444692969322205,1.0,0.0,0.0,3.7576112747192383,3.7576358318328857,9.421434015166597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.830078125,0.0,1627.421142578125,1895.4371337890625,0.0,663.9169921875,0.9263147115707396,1.0,0.0,3.0,1.0,0.0
17677860,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0606940351426601,299.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0639137402176857,299.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0472064726054668,299.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0639137402176857,298.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,0.9397704601287842,0.3031792640686035,284.706787109375,284.95001220703125,305.2447204589844,298.2606811523437,305.2105712890625,299.47589111328125,284.7101135253906,1.0,1.0,1.0,0.050000000745058,0.0004897437174804,1.0,-0.6467205286026001,0.6430462598800659,0.0036742505617439,0.5161696076393127,0.7219617962837219,0.7219617962837219,0.0,8.419127464294434,410.0,27295.861328125,0.0,1769.0181884765625,1.0,281.8575744628906,283.7712097167969,301.2974548339844,303.2660827636719,293.1499938964844,293.1499938964844,282.1499938964844,50976.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563733577728271,1.0,0.0,0.0,3.3651604652404785,3.3651843070983887,7.55622409087664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.775390625,0.0,1342.070068359375,1895.4371337890625,0.0,713.6815185546875,0.8501541018486023,1.0,0.0,3.0,1.0,0.0
17677920,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0606940351426601,299.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0639137402176857,299.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0472064726054668,299.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,1.0,0.0639137402176857,298.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241214156150818,0.9397704601287842,0.3031792640686035,284.706787109375,284.95001220703125,305.2447204589844,298.2606811523437,305.2105712890625,299.47589111328125,284.7101135253906,1.0,1.0,1.0,0.050000000745058,0.0004897437174804,1.0,-0.6467205286026001,0.6430462598800659,0.0036742505617439,0.5161696076393127,0.7219617962837219,0.7219617962837219,0.0,8.419127464294434,410.0,27295.861328125,0.0,1769.0181884765625,1.0,281.8575744628906,283.7712097167969,301.2974548339844,303.2660827636719,293.1499938964844,293.1499938964844,282.1499938964844,50976.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563733577728271,1.0,0.0,0.0,3.3651604652404785,3.3651843070983887,7.55622409087664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.775390625,0.0,1342.070068359375,1895.4371337890625,0.0,713.6815185546875,0.8501541018486023,1.0,0.0,3.0,1.0,0.0
17677980,299.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0606782957911491,299.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0638971701264381,299.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0471942313015461,299.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0638971701264381,298.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,0.961189329624176,0.3031006455421448,285.0545654296875,284.95001220703125,305.26055908203125,298.24920654296875,305.227783203125,299.48455810546875,285.0672302246094,1.0,1.0,1.0,0.050000000745058,0.0001632479106774,1.0,-0.6465532779693604,0.6430265307426453,0.0035267162602394,0.5231273770332336,0.8986076712608337,0.8986076712608337,0.0,8.498003959655762,410.0,27321.83984375,0.0,1768.5687255859375,1.0,282.1372985839844,284.1190795898437,301.1790466308594,303.0372009277344,293.1499938964844,293.1499938964844,282.45001220703125,31716.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347562432289124,1.0,0.0,0.0,3.309260845184326,3.3092808723449707,7.307272653633845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.66552734375,0.0,1157.03271484375,1895.4371337890625,0.0,625.8779296875,0.8280239105224609,1.0,0.0,3.0,1.0,0.0
17678040,299.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0606782957911491,299.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0638971701264381,299.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0471942313015461,299.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,1.0,0.0638971701264381,298.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.824088990688324,0.961189329624176,0.3031006455421448,285.0545654296875,284.95001220703125,305.26055908203125,298.24920654296875,305.227783203125,299.48455810546875,285.0672302246094,1.0,1.0,1.0,0.050000000745058,0.0001632479106774,1.0,-0.6465532779693604,0.6430265307426453,0.0035267162602394,0.5231273770332336,0.8986076712608337,0.8986076712608337,0.0,8.498003959655762,410.0,27321.83984375,0.0,1768.5687255859375,1.0,282.1372985839844,284.1190795898437,301.1790466308594,303.0372009277344,293.1499938964844,293.1499938964844,282.45001220703125,31716.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347562432289124,1.0,0.0,0.0,3.309260845184326,3.3092808723449707,7.307272653633845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.66552734375,0.0,1157.03271484375,1895.4371337890625,0.0,625.8779296875,0.8280239105224609,1.0,0.0,3.0,1.0,0.0
17678100,299.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8240736722946167,1.0,0.060670867562294,299.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8240736722946167,1.0,0.0638893470168113,299.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8240736722946167,1.0,0.0471884533762931,299.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8240736722946167,1.0,0.0638893470168113,298.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8240736722946167,0.9720511436462402,0.3030635416507721,285.11737060546875,284.95001220703125,305.2680358886719,298.2433166503906,305.2359313964844,299.49078369140625,285.1614685058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464743614196777,0.6430178284645081,0.0034565336536616,0.5262479782104492,0.9830101728439332,0.9830101728439332,0.0,8.533501625061035,410.0,26845.736328125,0.0,1768.3565673828125,1.0,282.3907165527344,284.2265319824219,301.1604309082031,302.9317932128906,293.1499938964844,293.1499938964844,282.45001220703125,29062.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258415937423706,1.0,0.0,0.0,3.4655489921569824,3.465569972991944,8.013779506654828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.9765625,0.0,1288.19482421875,1895.4371337890625,0.0,592.894287109375,0.8596135377883911,1.0,0.0,3.0,1.0,0.0
17678160,299.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8240706324577332,1.0,0.0606693774461746,299.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8240706324577332,1.0,0.0638877749443054,299.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8240706324577332,1.0,0.0471872948110103,299.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8240706324577332,1.0,0.0638877749443054,298.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8240706324577332,0.9829921722412108,0.3030560910701751,285.1971740722656,284.95001220703125,305.27520751953125,298.23736572265625,305.2432861328125,299.497802734375,285.2062683105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464585661888123,0.6430081129074097,0.0034504851792007,0.5290291905403137,1.0,1.0,0.0,8.566193580627441,410.0,26954.99609375,0.0,1768.3140869140625,1.0,282.4400329589844,284.2294311523437,301.2005310058594,303.02655029296875,293.1499938964844,293.1499938964844,282.1499938964844,29241.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242214798927307,1.0,0.0,0.0,3.602487087249756,3.6025094985961914,8.659606578476087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.81640625,0.0,1431.0404052734375,1895.4371337890625,0.0,587.09130859375,0.8893385529518127,1.0,0.0,3.0,1.0,0.0
17678220,299.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0606678426265716,299.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0638861581683158,299.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0471860989928245,299.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0638861581683158,298.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.3030484318733215,284.9656677246094,284.95001220703125,305.28863525390625,298.2253112792969,305.2568359375,299.5107727050781,284.9313049316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464425325393677,0.6429921984672546,0.0034503699280321,0.533490777015686,0.9753186702728271,0.9753186702728271,0.0,8.619004249572754,410.0,27411.53125,0.0,1768.270263671875,1.0,282.1561889648437,283.907470703125,301.2958679199219,303.24560546875,293.1499938964844,293.1499938964844,281.8500061035156,32210.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444296598434448,1.0,0.0,0.0,3.753805160522461,3.753829479217529,9.402357363796908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.57470703125,0.0,1622.5919189453125,1895.4371337890625,0.0,663.7571411132812,0.9254096746444702,1.0,0.0,3.0,1.0,0.0
17678280,299.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0606678426265716,299.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0638861581683158,299.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0471860989928245,299.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.0638861581683158,298.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8240675330162048,1.0,0.3030484318733215,284.9656677246094,284.95001220703125,305.28863525390625,298.2253112792969,305.2568359375,299.5107727050781,284.9313049316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464425325393677,0.6429921984672546,0.0034503699280321,0.533490777015686,0.9753186702728271,0.9753186702728271,0.0,8.619004249572754,410.0,27411.53125,0.0,1768.270263671875,1.0,282.1561889648437,283.907470703125,301.2958679199219,303.24560546875,293.1499938964844,293.1499938964844,281.8500061035156,32210.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444296598434448,1.0,0.0,0.0,3.753805160522461,3.753829479217529,9.402357363796908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.57470703125,0.0,1622.5919189453125,1895.4371337890625,0.0,663.7571411132812,0.9254096746444702,1.0,0.0,3.0,1.0,0.0
17678340,299.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0606668218970298,299.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0638850852847099,299.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0471853055059909,299.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0638850852847099,298.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.3030433356761932,284.7065124511719,284.95001220703125,305.30084228515625,298.2132568359375,305.2691345214844,299.51983642578125,284.709716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464318633079529,0.6429815292358398,0.0034502956550568,0.536460816860199,0.7211952209472656,0.7211952209472656,0.0,8.65429973602295,410.0,27179.94921875,0.0,1768.2410888671875,1.0,281.85760498046875,283.7654724121094,301.25048828125,303.2122497558594,293.1499938964844,293.1499938964844,282.1499938964844,51002.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564393401145935,1.0,0.0,0.0,3.360746383666992,3.360770463943481,7.536415296272025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8974609375,0.0,1337.8984375,1895.4371337890625,0.0,713.9672241210938,0.8492106795310974,1.0,0.0,3.0,1.0,0.0
17678400,299.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0606668218970298,299.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0638850852847099,299.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0471853055059909,299.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.0638850852847099,298.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8240654468536377,1.0,0.3030433356761932,284.7065124511719,284.95001220703125,305.30084228515625,298.2132568359375,305.2691345214844,299.51983642578125,284.709716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464318633079529,0.6429815292358398,0.0034502956550568,0.536460816860199,0.7211952209472656,0.7211952209472656,0.0,8.65429973602295,410.0,27179.94921875,0.0,1768.2410888671875,1.0,281.85760498046875,283.7654724121094,301.25048828125,303.2122497558594,293.1499938964844,293.1499938964844,282.1499938964844,51002.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564393401145935,1.0,0.0,0.0,3.360746383666992,3.360770463943481,7.536415296272025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8974609375,0.0,1337.8984375,1895.4371337890625,0.0,713.9672241210938,0.8492106795310974,1.0,0.0,3.0,1.0,0.0
17678460,299.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0606662631034851,299.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0638844966888427,299.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0471848733723163,299.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0638844966888427,298.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.3030405640602112,285.05426025390625,284.95001220703125,305.3117980957031,298.20135498046875,305.2802124023437,299.5299987792969,285.06695556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464259624481201,0.6429756879806519,0.0034502549096941,0.5380889177322388,0.8975310921669006,0.8975310921669006,0.0,8.673696517944336,410.0,27208.36328125,0.0,1768.2252197265625,1.0,282.13720703125,284.1139221191406,301.1307373046875,302.9819641113281,293.1499938964844,293.1499938964844,282.45001220703125,31711.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347275137901306,1.0,0.0,0.0,3.304105758666992,3.3041257858276367,7.28452391740575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.4140625,0.0,1152.2742919921875,1895.4371337890625,0.0,625.768798828125,0.826885461807251,1.0,0.0,3.0,1.0,0.0
17678520,299.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0606662631034851,299.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0638844966888427,299.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0471848733723163,299.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.0638844966888427,298.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.824064314365387,1.0,0.3030405640602112,285.05426025390625,284.95001220703125,305.3117980957031,298.20135498046875,305.2802124023437,299.5299987792969,285.06695556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464259624481201,0.6429756879806519,0.0034502549096941,0.5380889177322388,0.8975310921669006,0.8975310921669006,0.0,8.673696517944336,410.0,27208.36328125,0.0,1768.2252197265625,1.0,282.13720703125,284.1139221191406,301.1307373046875,302.9819641113281,293.1499938964844,293.1499938964844,282.45001220703125,31711.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347275137901306,1.0,0.0,0.0,3.304105758666992,3.3041257858276367,7.28452391740575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.4140625,0.0,1152.2742919921875,1895.4371337890625,0.0,625.768798828125,0.826885461807251,1.0,0.0,3.0,1.0,0.0
17678580,299.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0606660768389701,299.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0638843029737472,299.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0471847243607044,299.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0638843029737472,298.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.3030396103858948,285.1982421875,284.95001220703125,305.3215026855469,298.18975830078125,305.2900085449219,299.5429992675781,285.2050170898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464239358901978,0.6429737210273743,0.0034502409398555,0.5386432409286499,1.0,1.0,0.0,8.68030834197998,410.0,26840.873046875,0.0,1768.2198486328125,1.0,282.43951416015625,284.2205505371094,301.1531982421875,302.9731750488281,293.1499938964844,293.1499938964844,282.1499938964844,29191.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240666270256042,1.0,0.0,0.0,3.604778528213501,3.604800939559937,8.670626812090632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.7880859375,0.0,1433.1263427734375,1895.4371337890625,0.0,586.5397338867188,0.8891300559043884,1.0,0.0,3.0,1.0,0.0
17678640,299.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0606660768389701,299.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0638843029737472,299.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0471847243607044,299.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.0638843029737472,298.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8240639567375183,1.0,0.3030396103858948,285.1982421875,284.95001220703125,305.3215026855469,298.18975830078125,305.2900085449219,299.5429992675781,285.2050170898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464239358901978,0.6429737210273743,0.0034502409398555,0.5386432409286499,1.0,1.0,0.0,8.68030834197998,410.0,26840.873046875,0.0,1768.2198486328125,1.0,282.43951416015625,284.2205505371094,301.1531982421875,302.9731750488281,293.1499938964844,293.1499938964844,282.1499938964844,29191.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240666270256042,1.0,0.0,0.0,3.604778528213501,3.604800939559937,8.670626812090632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.7880859375,0.0,1433.1263427734375,1895.4371337890625,0.0,586.5397338867188,0.8891300559043884,1.0,0.0,3.0,1.0,0.0
