time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678700,299.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8240639567375183,1.0,0.060666088014841,299.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8240639567375183,1.0,0.0638843104243278,299.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8240639567375183,1.0,0.0471847355365753,299.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8240639567375183,1.0,0.0638843104243278,298.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8240639567375183,1.0,0.3030396699905395,285.1161193847656,284.95001220703125,305.3258361816406,298.18414306640625,305.29443359375,299.54931640625,285.04461669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464240550994873,0.6429738402366638,0.0034502418711781,0.5386123061180115,1.0,1.0,0.0,8.679939270019531,410.0,27415.703125,0.0,1768.22021484375,1.0,282.1971740722656,283.9984741210937,301.2536315917969,303.2210388183594,293.1499938964844,293.1499938964844,282.1499938964844,30681.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536644458770752,1.0,0.0,0.0,3.689413785934448,3.6894373893737793,9.082555152417626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.533203125,0.0,1537.2369384765625,1895.4371337890625,0.0,633.0980224609375,0.9101105332374572,1.0,0.0,3.0,1.0,0.0
17678760,299.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240641355514526,1.0,0.060666162520647,299.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240641355514526,1.0,0.0638843923807144,299.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240641355514526,1.0,0.04718479514122,299.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240641355514526,1.0,0.0638843923807144,298.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240641355514526,1.0,0.3030400574207306,284.9659118652344,284.95001220703125,305.3298645019531,298.1786499023437,305.2984924316406,299.5543518066406,284.9315185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464248299598694,0.6429745554924011,0.0034502469934523,0.5384010076522827,0.975757360458374,0.975757360458374,0.0,8.67741870880127,410.0,27306.484375,0.0,1768.222412109375,1.0,282.1573181152344,283.9025573730469,301.2479858398437,303.19091796875,293.1499938964844,293.1499938964844,281.8500061035156,32175.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441226363182068,1.0,0.0,0.0,3.7534022331237793,3.7534267902374254,9.400339422427352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.35107421875,0.0,1621.851318359375,1895.4371337890625,0.0,662.5206298828125,0.9252784252166748,1.0,0.0,3.0,1.0,0.0
17678820,299.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8240644335746765,1.0,0.0606663078069686,299.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8240644335746765,1.0,0.0638845413923263,299.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8240644335746765,1.0,0.047184906899929,299.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8240644335746765,1.0,0.0638845413923263,298.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8240644335746765,1.0,0.3030407726764679,284.8155517578125,284.95001220703125,305.3337097167969,298.1731262207031,305.3023986816406,299.5585021972656,284.744384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464263200759888,0.6429760456085205,0.0034502574708312,0.5379869341850281,0.8587891459465027,0.8587891459465027,0.0,8.672480583190918,410.0,27677.49609375,0.0,1768.2265625,1.0,281.8940124511719,283.68914794921875,301.2660217285156,303.3028259277344,293.1499938964844,293.1499938964844,281.8500061035156,37378.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552019476890564,1.0,0.0,0.0,3.716632127761841,3.7166569232940674,9.217060323862824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.05859375,0.0,1619.07568359375,1895.4371337890625,0.0,708.6257934570312,0.9185416102409364,1.0,0.0,3.0,1.0,0.0
17678880,299.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8240647912025452,1.0,0.0606664977967739,299.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8240647912025452,1.0,0.0638847425580024,299.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8240647912025452,1.0,0.0471850521862506,299.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8240647912025452,1.0,0.0638847425580024,298.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8240647912025452,1.0,0.3030417263507843,284.7048034667969,284.95001220703125,305.3369140625,298.1682434082031,305.3056640625,299.5613708496094,284.70806884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464282870292664,0.6429780125617981,0.0034502709750086,0.5374453663825989,0.7197970747947693,0.7197970747947693,0.0,8.66602611541748,410.0,27072.65625,0.0,1768.23193359375,1.0,281.8576354980469,283.7600402832031,301.20562744140625,303.16033935546875,293.1499938964844,293.1499938964844,282.1499938964844,51154.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562592148780823,1.0,0.0,0.0,3.356477975845337,3.356501817703247,7.517282938351855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.50244140625,0.0,1334.7406005859375,1895.4371337890625,0.0,713.187255859375,0.8483744859695435,1.0,0.0,3.0,1.0,0.0
17678940,299.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.0606670156121254,299.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.063885286450386,299.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.0471854545176029,299.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.063885286450386,298.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.3030442893505096,285.0538635253906,284.95001220703125,305.3426208496094,298.1586608886719,305.3114929199219,299.5694885253906,285.0665283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464336514472961,0.6429833173751831,0.0034503082279115,0.5359590649604797,0.8963158130645752,0.8963158130645752,0.0,8.648330688476562,410.0,27109.4765625,0.0,1768.2467041015625,1.0,282.1371459960937,284.11016845703125,301.0873413085937,302.9316711425781,293.1499938964844,293.1499938964844,282.45001220703125,31708.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343855619430542,1.0,0.0,0.0,3.298328399658203,3.298348188400269,7.259071708176634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.60205078125,0.0,1146.9677734375,1895.4371337890625,0.0,624.4701538085938,0.8256130814552307,1.0,0.0,3.0,1.0,0.0
17679000,299.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.0606670156121254,299.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.063885286450386,299.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.0471854545176029,299.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.063885286450386,298.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8240658640861511,1.0,0.3030442893505096,285.0538635253906,284.95001220703125,305.3426208496094,298.1586608886719,305.3114929199219,299.5694885253906,285.0665283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464336514472961,0.6429833173751831,0.0034503082279115,0.5359590649604797,0.8963158130645752,0.8963158130645752,0.0,8.648330688476562,410.0,27109.4765625,0.0,1768.2467041015625,1.0,282.1371459960937,284.11016845703125,301.0873413085937,302.9316711425781,293.1499938964844,293.1499938964844,282.45001220703125,31708.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343855619430542,1.0,0.0,0.0,3.298328399658203,3.298348188400269,7.259071708176634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.60205078125,0.0,1146.9677734375,1895.4371337890625,0.0,624.4701538085938,0.8256130814552307,1.0,0.0,3.0,1.0,0.0
17679060,299.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0606676004827022,299.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0638859048485755,299.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0471859127283096,299.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0638859048485755,298.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.303047239780426,285.1960754394531,284.95001220703125,305.346923828125,298.15008544921875,305.31597900390625,299.5805969238281,285.203857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646439790725708,0.6429893970489502,0.0034503506030887,0.5342630743980408,1.0,1.0,0.0,8.628171920776367,410.0,26753.66015625,0.0,1768.263427734375,1.0,282.43975830078125,284.2183532714844,301.11248779296875,302.925048828125,293.1499938964844,293.1499938964844,282.1499938964844,29159.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235657095909119,1.0,0.0,0.0,3.596756219863892,3.596778631210327,8.632077310721797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.408203125,0.0,1424.302978515625,1895.4371337890625,0.0,584.7589721679688,0.8878739476203918,1.0,0.0,3.0,1.0,0.0
17679120,299.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0606676004827022,299.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0638859048485755,299.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0471859127283096,299.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.0638859048485755,298.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8240670561790466,1.0,0.303047239780426,285.1960754394531,284.95001220703125,305.346923828125,298.15008544921875,305.31597900390625,299.5805969238281,285.203857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646439790725708,0.6429893970489502,0.0034503506030887,0.5342630743980408,1.0,1.0,0.0,8.628171920776367,410.0,26753.66015625,0.0,1768.263427734375,1.0,282.43975830078125,284.2183532714844,301.11248779296875,302.925048828125,293.1499938964844,293.1499938964844,282.1499938964844,29159.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235657095909119,1.0,0.0,0.0,3.596756219863892,3.596778631210327,8.632077310721797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.408203125,0.0,1424.302978515625,1895.4371337890625,0.0,584.7589721679688,0.8878739476203918,1.0,0.0,3.0,1.0,0.0
17679180,299.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0606681481003761,299.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0638864785432815,299.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0471863374114036,299.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0638864785432815,298.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.3030499517917633,284.9627685546875,284.95001220703125,305.349853515625,298.1427307128906,305.3190612792969,299.5903625488281,284.9283142089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464455127716064,0.6429951190948486,0.0034503901842981,0.5326772332191467,0.9727490544319152,0.9727490544319152,0.0,8.609356880187988,410.0,27219.935546875,0.0,1768.279052734375,1.0,282.1562194824219,283.8973083496094,301.21319580078125,303.1492919921875,293.1499938964844,293.1499938964844,281.8500061035156,32208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543752133846283,1.0,0.0,0.0,3.749264478683472,3.74928879737854,9.379623975291906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.24755859375,0.0,1617.2969970703125,1895.4371337890625,0.0,661.0311889648438,0.9243162870407104,1.0,0.0,3.0,1.0,0.0
17679240,299.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0606681481003761,299.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0638864785432815,299.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0471863374114036,299.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.0638864785432815,298.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8240681290626526,1.0,0.3030499517917633,284.9627685546875,284.95001220703125,305.349853515625,298.1427307128906,305.3190612792969,299.5903625488281,284.9283142089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464455127716064,0.6429951190948486,0.0034503901842981,0.5326772332191467,0.9727490544319152,0.9727490544319152,0.0,8.609356880187988,410.0,27219.935546875,0.0,1768.279052734375,1.0,282.1562194824219,283.8973083496094,301.21319580078125,303.1492919921875,293.1499938964844,293.1499938964844,281.8500061035156,32208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543752133846283,1.0,0.0,0.0,3.749264478683472,3.74928879737854,9.379623975291906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.24755859375,0.0,1617.2969970703125,1895.4371337890625,0.0,661.0311889648438,0.9243162870407104,1.0,0.0,3.0,1.0,0.0
17679300,299.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8240686058998108,1.0,0.0606683753430843,299.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8240686058998108,1.0,0.0638867169618606,299.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8240686058998108,1.0,0.0471865125000476,299.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8240686058998108,1.0,0.0638867169618606,298.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8240686058998108,1.0,0.303051084280014,284.8214111328125,284.95001220703125,305.3507995605469,298.1395263671875,305.320068359375,299.59375,284.7495422363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464478969573975,0.6429974436759949,0.0034504067152738,0.532013475894928,0.8626210689544678,0.8626210689544678,0.0,8.60149097442627,410.0,27609.76171875,0.0,1768.2855224609375,1.0,281.8974914550781,283.6905212402344,301.2331237792969,303.266357421875,293.1499938964844,293.1499938964844,281.8500061035156,37123.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554451584815979,1.0,0.0,0.0,3.715551376342773,3.715576171875,9.211701126332628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.6611328125,0.0,1615.8828125,1895.4371337890625,0.0,705.40576171875,0.91825133562088,1.0,0.0,3.0,1.0,0.0
17679360,299.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8240689635276794,1.0,0.0606685578823089,299.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8240689635276794,1.0,0.0638869106769561,299.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8240689635276794,1.0,0.0471866577863693,299.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8240689635276794,1.0,0.0638869106769561,298.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8240689635276794,1.0,0.303052008152008,284.7064514160156,284.95001220703125,305.3513488769531,298.13671875,305.3207092285156,299.5962219238281,284.7098999023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464498043060303,0.6429994106292725,0.0034504202194511,0.5314751267433167,0.718644380569458,0.718644380569458,0.0,8.595115661621094,410.0,26995.009765625,0.0,1768.290771484375,1.0,281.8579406738281,283.7613220214844,301.1736145019531,303.1219787597656,293.1499938964844,293.1499938964844,282.1499938964844,51165.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556702613830566,1.0,0.0,0.0,3.345243215560913,3.3452670574188232,7.467043587894295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.3056640625,0.0,1323.804931640625,1895.4371337890625,0.0,710.6426391601562,0.8461661338806152,1.0,0.0,3.0,1.0,0.0
17679420,299.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.0606687664985656,299.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.063887134194374,299.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.0471868179738521,299.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.063887134194374,298.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.3030530512332916,285.0544738769531,284.95001220703125,305.3514099121094,298.1322631835937,305.3209228515625,299.6036376953125,285.06695556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646452009677887,0.6430015563964844,0.003450435353443,0.5308642387390137,0.8953598737716675,0.8953598737716675,0.0,8.587884902954102,410.0,27046.2734375,0.0,1768.296630859375,1.0,282.1370544433594,284.10968017578125,301.06036376953125,302.89923095703125,293.1499938964844,293.1499938964844,282.45001220703125,31655.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336989164352417,1.0,0.0,0.0,3.2913880348205566,3.291407823562622,7.228554750327021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.62548828125,0.0,1140.283935546875,1895.4371337890625,0.0,621.8711547851562,0.8240215182304382,1.0,0.0,3.0,1.0,0.0
17679480,299.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.0606687664985656,299.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.063887134194374,299.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.0471868179738521,299.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.063887134194374,298.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8240693807601929,1.0,0.3030530512332916,285.0544738769531,284.95001220703125,305.3514099121094,298.1322631835937,305.3209228515625,299.6036376953125,285.06695556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646452009677887,0.6430015563964844,0.003450435353443,0.5308642387390137,0.8953598737716675,0.8953598737716675,0.0,8.587884902954102,410.0,27046.2734375,0.0,1768.296630859375,1.0,282.1370544433594,284.10968017578125,301.06036376953125,302.89923095703125,293.1499938964844,293.1499938964844,282.45001220703125,31655.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336989164352417,1.0,0.0,0.0,3.2913880348205566,3.291407823562622,7.228554750327021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.62548828125,0.0,1140.283935546875,1895.4371337890625,0.0,621.8711547851562,0.8240215182304382,1.0,0.0,3.0,1.0,0.0
17679540,299.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0606687255203723,299.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0638870894908905,299.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0471867881715297,299.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0638870894908905,298.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.3030528426170349,285.1957702636719,284.95001220703125,305.3500061035156,298.1294860839844,305.3197021484375,299.6145935058594,285.2034606933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464516520500183,0.6430011987686157,0.0034504327923059,0.5309695601463318,1.0,1.0,0.0,8.589131355285645,410.0,26704.443359375,0.0,1768.2955322265625,1.0,282.439697265625,284.2172241210937,301.0912780761719,302.89892578125,293.1499938964844,293.1499938964844,282.1499938964844,29087.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227480530738831,1.0,0.0,0.0,3.5923242568969727,3.592346429824829,8.610817303633667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.81787109375,0.0,1419.0367431640625,1895.4371337890625,0.0,581.86376953125,0.8868017196655273,1.0,0.0,3.0,1.0,0.0
17679600,299.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0606687255203723,299.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0638870894908905,299.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0471867881715297,299.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.0638870894908905,298.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8240693211555481,1.0,0.3030528426170349,285.1957702636719,284.95001220703125,305.3500061035156,298.1294860839844,305.3197021484375,299.6145935058594,285.2034606933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464516520500183,0.6430011987686157,0.0034504327923059,0.5309695601463318,1.0,1.0,0.0,8.589131355285645,410.0,26704.443359375,0.0,1768.2955322265625,1.0,282.439697265625,284.2172241210937,301.0912780761719,302.89892578125,293.1499938964844,293.1499938964844,282.1499938964844,29087.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227480530738831,1.0,0.0,0.0,3.5923242568969727,3.592346429824829,8.610817303633667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.81787109375,0.0,1419.0367431640625,1895.4371337890625,0.0,581.86376953125,0.8868017196655273,1.0,0.0,3.0,1.0,0.0
17679660,299.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.0606685057282447,299.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.063886858522892,299.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.0471866130828857,299.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.063886858522892,298.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.3030517399311065,284.9620056152344,284.95001220703125,305.3446655273437,298.1251525878906,305.3149719238281,299.6246643066406,284.9273986816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464493274688721,0.6429989337921143,0.0034504167269915,0.5316094756126404,0.9718319773674012,0.9718319773674012,0.0,8.596705436706543,410.0,27179.287109375,0.0,1768.2891845703125,1.0,282.15625,283.89617919921875,301.1972045898437,303.1296691894531,293.1499938964844,293.1499938964844,281.8500061035156,32183.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432182550430298,1.0,0.0,0.0,3.746158123016357,3.746182441711426,9.364088668917248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.0732421875,0.0,1613.4984130859375,1895.4371337890625,0.0,658.8909912109375,0.923579216003418,1.0,0.0,3.0,1.0,0.0
17679720,299.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.0606685057282447,299.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.063886858522892,299.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.0471866130828857,299.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.063886858522892,298.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8240688443183899,1.0,0.3030517399311065,284.9620056152344,284.95001220703125,305.3446655273437,298.1251525878906,305.3149719238281,299.6246643066406,284.9273986816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464493274688721,0.6429989337921143,0.0034504167269915,0.5316094756126404,0.9718319773674012,0.9718319773674012,0.0,8.596705436706543,410.0,27179.287109375,0.0,1768.2891845703125,1.0,282.15625,283.89617919921875,301.1972045898437,303.1296691894531,293.1499938964844,293.1499938964844,281.8500061035156,32183.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432182550430298,1.0,0.0,0.0,3.746158123016357,3.746182441711426,9.364088668917248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.0732421875,0.0,1613.4984130859375,1895.4371337890625,0.0,658.8909912109375,0.923579216003418,1.0,0.0,3.0,1.0,0.0
17679780,299.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0606681928038597,299.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0638865306973457,299.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0471863746643066,299.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0638865306973457,298.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.3030501902103424,284.7038269042969,284.95001220703125,305.33331298828125,298.1160888671875,305.30419921875,299.6310119628906,284.7079467773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464461088180542,0.6429957151412964,0.0034503943752497,0.5325075387954712,0.715983510017395,0.715983510017395,0.0,8.607344627380371,410.0,26937.5,0.0,1768.2802734375,1.0,281.8576965332031,283.76129150390625,301.1561279296875,303.10211181640625,293.1499938964844,293.1499938964844,282.1499938964844,51486.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558589100837708,1.0,0.0,0.0,3.3362154960632324,3.3362393379211426,7.426796173604089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.82080078125,0.0,1317.19970703125,1895.4371337890625,0.0,711.4569091796875,0.8443130850791931,1.0,0.0,3.0,1.0,0.0
17679840,299.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0606681928038597,299.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0638865306973457,299.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0471863746643066,299.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.0638865306973457,298.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8240682482719421,1.0,0.3030501902103424,284.7038269042969,284.95001220703125,305.33331298828125,298.1160888671875,305.30419921875,299.6310119628906,284.7079467773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464461088180542,0.6429957151412964,0.0034503943752497,0.5325075387954712,0.715983510017395,0.715983510017395,0.0,8.607344627380371,410.0,26937.5,0.0,1768.2802734375,1.0,281.8576965332031,283.76129150390625,301.1561279296875,303.10211181640625,293.1499938964844,293.1499938964844,282.1499938964844,51486.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558589100837708,1.0,0.0,0.0,3.3362154960632324,3.3362393379211426,7.426796173604089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.82080078125,0.0,1317.19970703125,1895.4371337890625,0.0,711.4569091796875,0.8443130850791931,1.0,0.0,3.0,1.0,0.0
17679900,299.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8240678906440735,1.0,0.0606680139899253,299.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8240678906440735,1.0,0.0638863444328308,299.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8240678906440735,1.0,0.0471862331032753,299.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8240678906440735,1.0,0.0638863444328308,298.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8240678906440735,1.0,0.3030492961406708,284.860595703125,284.95001220703125,305.32550048828125,298.10986328125,305.2966613769531,299.6341552734375,284.9696655273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464442610740662,0.6429938673973083,0.0034503815695643,0.5330241322517395,0.7552585601806641,0.7552585601806641,0.0,8.613469123840332,410.0,26408.71484375,0.0,1768.2752685546875,1.0,282.0866394042969,284.1350402832031,301.0325927734375,302.81744384765625,293.1499938964844,293.1499938964844,282.1499938964844,47393.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418587327003479,1.0,0.0,0.0,3.0328729152679443,3.032893419265747,6.137644845694012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.73583984375,0.0,1019.6959838867188,1895.4371337890625,0.0,653.47216796875,0.7863908410072327,1.0,0.0,3.0,1.0,0.0
17679960,299.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8240674734115601,1.0,0.0606678277254104,299.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8240674734115601,1.0,0.0638861432671547,299.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8240674734115601,1.0,0.0471860878169536,299.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8240674734115601,1.0,0.0638861432671547,298.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8240674734115601,1.0,0.3030483722686767,285.052978515625,284.95001220703125,305.3163146972656,298.10260009765625,305.2878112792969,299.6390380859375,285.06707763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464422941207886,0.6429919004440308,0.003450368065387,0.5335681438446045,0.8925706744194031,0.8925706744194031,0.0,8.619922637939453,410.0,26981.15625,0.0,1768.2698974609375,1.0,282.1369934082031,284.1134948730469,301.0335998535156,302.8707275390625,293.1499938964844,293.1499938964844,282.45001220703125,31716.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345550179481506,1.0,0.0,0.0,3.278369426727295,3.2783894538879395,7.171485094659147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.83349609375,0.0,1128.8968505859375,1895.4371337890625,0.0,625.1134033203125,0.8215242624282837,1.0,0.0,3.0,1.0,0.0
17680020,299.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8240669965744019,1.0,0.0606675967574119,299.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8240669965744019,1.0,0.063885897397995,299.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8240669965744019,1.0,0.0471859090030193,299.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8240669965744019,1.0,0.063885897397995,298.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8240669965744019,1.0,0.3030472099781036,285.13720703125,284.95001220703125,305.3035888671875,298.0925598144531,305.27545166015625,299.6456604003906,285.17584228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464398503303528,0.6429895162582397,0.0034503513015806,0.5342364311218262,1.0,1.0,0.0,8.62785530090332,410.0,26541.751953125,0.0,1768.2633056640625,1.0,282.4071960449219,284.22418212890625,301.0163879394531,302.7810974121094,293.1499938964844,293.1499938964844,282.45001220703125,28450.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247595310211182,1.0,0.0,0.0,3.474567413330078,3.474588632583618,8.055542934926052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.62890625,0.0,1292.8409423828125,1895.4371337890625,0.0,589.0122680664062,0.8612365126609802,1.0,0.0,3.0,1.0,0.0
17680080,299.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.824066698551178,1.0,0.0606674440205097,299.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.824066698551178,1.0,0.0638857409358024,299.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.824066698551178,1.0,0.0471857897937297,299.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.824066698551178,1.0,0.0638857409358024,298.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.824066698551178,1.0,0.3030464351177215,285.19342041015625,284.95001220703125,305.2940979003906,298.0850830078125,305.2662048339844,299.650390625,285.1991882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464383006095886,0.6429879665374756,0.0034503403585404,0.5346776247024536,1.0,1.0,0.0,8.633094787597656,410.0,26605.61328125,0.0,1768.2589111328125,1.0,282.4393005371094,284.2128601074219,301.0509033203125,302.8582458496094,293.1499938964844,293.1499938964844,282.1499938964844,28938.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243949294090271,1.0,0.0,0.0,3.589310646057129,3.5893328189849854,8.59637566463789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.318359375,0.0,1414.7313232421875,1895.4371337890625,0.0,587.7097778320312,0.8854888677597046,1.0,0.0,3.0,1.0,0.0
17680140,299.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0606670938432216,299.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0638853684067726,299.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0471855178475379,299.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0638853684067726,298.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.303044706583023,284.9539489746094,284.95001220703125,305.26708984375,298.0638732910156,305.2397766113281,299.6605224609375,284.9187927246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464346051216125,0.6429842710494995,0.0034503149800002,0.5356945991516113,0.9652671217918396,0.9652671217918396,0.0,8.645183563232422,410.0,27043.455078125,0.0,1768.2489013671875,1.0,282.1562805175781,283.89031982421875,301.1377868652344,303.067626953125,293.1499938964844,293.1499938964844,281.8500061035156,32278.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452783107757568,1.0,0.0,0.0,3.73992919921875,3.7399535179138175,9.332973718301218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.39208984375,0.0,1607.0084228515625,1895.4371337890625,0.0,667.1876220703125,0.922115683555603,1.0,0.0,3.0,1.0,0.0
17680200,299.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0606670938432216,299.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0638853684067726,299.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0471855178475379,299.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.0638853684067726,298.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8240659832954407,1.0,0.303044706583023,284.9539489746094,284.95001220703125,305.26708984375,298.0638732910156,305.2397766113281,299.6605224609375,284.9187927246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464346051216125,0.6429842710494995,0.0034503149800002,0.5356945991516113,0.9652671217918396,0.9652671217918396,0.0,8.645183563232422,410.0,27043.455078125,0.0,1768.2489013671875,1.0,282.1562805175781,283.89031982421875,301.1377868652344,303.067626953125,293.1499938964844,293.1499938964844,281.8500061035156,32278.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452783107757568,1.0,0.0,0.0,3.73992919921875,3.7399535179138175,9.332973718301218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.39208984375,0.0,1607.0084228515625,1895.4371337890625,0.0,667.1876220703125,0.922115683555603,1.0,0.0,3.0,1.0,0.0
17680260,299.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0606668293476104,299.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0638850927352905,299.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0471853129565715,299.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0638850927352905,298.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.3030433654785156,284.697998046875,284.95001220703125,305.2356872558594,298.0393371582031,305.2089538574219,299.66668701171875,284.70458984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464318633079529,0.6429815292358398,0.0034502956550568,0.5364614725112915,0.705536961555481,0.705536961555481,0.0,8.654308319091797,410.0,26717.44921875,0.0,1768.2413330078125,1.0,281.8578796386719,283.7701721191406,301.078369140625,303.015869140625,293.1499938964844,293.1499938964844,282.1499938964844,52632.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577126145362854,1.0,0.0,0.0,3.289499282836914,3.289522886276245,7.22026072708104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.05029296875,0.0,1280.0164794921875,1895.4371337890625,0.0,719.5049438476562,0.8352541327476501,1.0,0.0,3.0,1.0,0.0
17680320,299.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0606668293476104,299.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0638850927352905,299.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0471853129565715,299.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.0638850927352905,298.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8240654468536377,1.0,0.3030433654785156,284.697998046875,284.95001220703125,305.2356872558594,298.0393371582031,305.2089538574219,299.66668701171875,284.70458984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464318633079529,0.6429815292358398,0.0034502956550568,0.5364614725112915,0.705536961555481,0.705536961555481,0.0,8.654308319091797,410.0,26717.44921875,0.0,1768.2413330078125,1.0,281.8578796386719,283.7701721191406,301.078369140625,303.015869140625,293.1499938964844,293.1499938964844,282.1499938964844,52632.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577126145362854,1.0,0.0,0.0,3.289499282836914,3.289522886276245,7.22026072708104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.05029296875,0.0,1280.0164794921875,1895.4371337890625,0.0,719.5049438476562,0.8352541327476501,1.0,0.0,3.0,1.0,0.0
17680380,299.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0606667064130306,299.8125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0638849660754203,299.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0471852160990238,299.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0638849660754203,298.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.3030427694320678,285.0559387207031,284.95001220703125,305.2003479003906,298.0118408203125,305.17413330078125,299.6742858886719,285.0655212402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464305520057678,0.6429802775382996,0.0034502865746617,0.5368223190307617,0.8885094523429871,0.8885094523429871,0.0,8.65860366821289,410.0,26775.62109375,0.0,1768.2379150390625,1.0,282.1363525390625,284.1165771484375,300.9421691894531,302.7710876464844,293.1499938964844,293.1499938964844,282.45001220703125,31386.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360711812973022,1.0,0.0,0.0,3.248342514038086,3.2483620643615723,7.040717946438235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.73876953125,0.0,1099.81591796875,1895.4371337890625,0.0,630.89697265625,0.8141148686408997,1.0,0.0,3.0,1.0,0.0
17680440,299.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0606667064130306,299.8125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0638849660754203,299.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0471852160990238,299.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.0638849660754203,298.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8240652084350586,1.0,0.3030427694320678,285.0559387207031,284.95001220703125,305.2003479003906,298.0118408203125,305.17413330078125,299.6742858886719,285.0655212402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464305520057678,0.6429802775382996,0.0034502865746617,0.5368223190307617,0.8885094523429871,0.8885094523429871,0.0,8.65860366821289,410.0,26775.62109375,0.0,1768.2379150390625,1.0,282.1363525390625,284.1165771484375,300.9421691894531,302.7710876464844,293.1499938964844,293.1499938964844,282.45001220703125,31386.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360711812973022,1.0,0.0,0.0,3.248342514038086,3.2483620643615723,7.040717946438235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.73876953125,0.0,1099.81591796875,1895.4371337890625,0.0,630.89697265625,0.8141148686408997,1.0,0.0,3.0,1.0,0.0
17680500,299.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8240652084350586,1.0,0.0606667138636112,299.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8240652084350586,1.0,0.0638849735260009,299.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8240652084350586,1.0,0.0471852198243141,299.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8240652084350586,1.0,0.0638849735260009,298.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8240652084350586,1.0,0.3030427992343902,285.1093139648437,284.95001220703125,305.1813049316406,297.9970703125,305.1553955078125,299.6794128417969,285.15045166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464306116104126,0.6429802775382996,0.003450287040323,0.5368079543113708,0.9656010270118712,0.9656010270118712,0.0,8.65843391418457,410.0,26278.26171875,0.0,1768.238037109375,1.0,282.3887939453125,284.2162780761719,300.9153747558594,302.6572570800781,293.1499938964844,293.1499938964844,282.45001220703125,28883.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273287892341614,1.0,0.0,0.0,3.4073336124420166,3.40735411643982,7.746805295028025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.60693359375,0.0,1229.87060546875,1895.4371337890625,0.0,598.272216796875,0.8463580012321472,1.0,0.0,3.0,1.0,0.0
17680560,299.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8240653276443481,1.0,0.0606667697429657,299.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8240653276443481,1.0,0.0638850331306457,299.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8240653276443481,1.0,0.0471852645277977,299.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8240653276443481,1.0,0.0638850331306457,298.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8240653276443481,1.0,0.3030430674552917,285.1827697753906,284.95001220703125,305.16143798828125,297.9817199707031,305.13580322265625,299.6847839355469,285.18963623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464311480522156,0.6429808735847473,0.0034502909984439,0.5366469025611877,1.0,1.0,0.0,8.656516075134277,410.0,26382.095703125,0.0,1768.23974609375,1.0,282.439453125,284.2121887207031,300.9456481933594,302.74139404296875,293.1499938964844,293.1499938964844,282.1499938964844,28569.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257667899131775,1.0,0.0,0.0,3.560981512069702,3.5610032081604004,8.461214520139038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.13818359375,0.0,1382.130859375,1895.4371337890625,0.0,592.6251220703125,0.8794634938240051,1.0,0.0,3.0,1.0,0.0
17680620,299.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.0606670454144477,299.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.063885323703289,299.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.047185480594635,299.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.063885323703289,298.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.3030444681644439,284.9405212402344,284.95001220703125,305.119384765625,297.9493103027344,305.0942687988281,299.6936950683594,284.904541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464340090751648,0.6429836750030518,0.0034503107890486,0.5358595252037048,0.9521336555480956,0.9521336555480956,0.0,8.647146224975586,410.0,26777.552734375,0.0,1768.24755859375,1.0,282.15643310546875,283.8835144042969,301.0227355957031,302.93951416015625,293.1499938964844,293.1499938964844,281.8500061035156,32385.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465336441993713,1.0,0.0,0.0,3.717563629150391,3.71758770942688,9.22168112538202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9130859375,0.0,1582.096923828125,1895.4371337890625,0.0,672.2939453125,0.9169362783432008,1.0,0.0,3.0,1.0,0.0
