time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680680,299.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.0606670454144477,299.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.063885323703289,299.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.047185480594635,299.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.063885323703289,298.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8240659236907959,1.0,0.3030444681644439,284.9405212402344,284.95001220703125,305.119384765625,297.9493103027344,305.0942687988281,299.6936950683594,284.904541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464340090751648,0.6429836750030518,0.0034503107890486,0.5358595252037048,0.9521336555480956,0.9521336555480956,0.0,8.647146224975586,410.0,26777.552734375,0.0,1768.24755859375,1.0,282.15643310546875,283.8835144042969,301.0227355957031,302.93951416015625,293.1499938964844,293.1499938964844,281.8500061035156,32385.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465336441993713,1.0,0.0,0.0,3.717563629150391,3.71758770942688,9.22168112538202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9130859375,0.0,1582.096923828125,1895.4371337890625,0.0,672.2939453125,0.9169362783432008,1.0,0.0,3.0,1.0,0.0
17680740,299.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0606675371527671,299.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0638858377933502,299.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0471858605742454,299.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0638858377933502,298.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.3030469119548797,284.6913757324219,284.95001220703125,305.0746154785156,297.9150085449219,305.04998779296875,299.6983337402344,284.7029113769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464390754699707,0.6429887413978577,0.0034503459464758,0.5344498753547668,0.688820481300354,0.688820481300354,0.0,8.630390167236328,410.0,26346.005859375,0.0,1768.2615966796875,1.0,281.8582458496094,283.79168701171875,300.95196533203125,302.8695678710937,293.1499938964844,293.1499938964844,282.1499938964844,54352.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586187839508057,1.0,0.0,0.0,3.2009599208831787,3.200983047485352,6.836814350208442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.5224609375,0.0,1209.0404052734375,1895.4371337890625,0.0,723.4716186523438,0.8180564641952515,1.0,0.0,3.0,1.0,0.0
17680800,299.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0606675371527671,299.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0638858377933502,299.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0471858605742454,299.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.0638858377933502,298.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8240668773651123,1.0,0.3030469119548797,284.6913757324219,284.95001220703125,305.0746154785156,297.9150085449219,305.04998779296875,299.6983337402344,284.7029113769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464390754699707,0.6429887413978577,0.0034503459464758,0.5344498753547668,0.688820481300354,0.688820481300354,0.0,8.630390167236328,410.0,26346.005859375,0.0,1768.2615966796875,1.0,281.8582458496094,283.79168701171875,300.95196533203125,302.8695678710937,293.1499938964844,293.1499938964844,282.1499938964844,54352.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586187839508057,1.0,0.0,0.0,3.2009599208831787,3.200983047485352,6.836814350208442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.5224609375,0.0,1209.0404052734375,1895.4371337890625,0.0,723.4716186523438,0.8180564641952515,1.0,0.0,3.0,1.0,0.0
17680860,299.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0606682486832141,299.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0638865903019905,299.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0471864156424999,299.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0638865903019905,298.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.3030504584312439,285.0606994628906,284.95001220703125,305.0275573730469,297.879150390625,305.0033874511719,299.70440673828125,285.0663757324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464464664459229,0.642996072769165,0.0034503971692174,0.5323960185050964,0.8819153904914856,0.8819153904914856,0.0,8.606023788452148,410.0,26472.45703125,0.0,1768.281982421875,1.0,282.1352844238281,284.1284484863281,300.8081970214844,302.62030029296875,293.1499938964844,293.1499938964844,282.45001220703125,30849.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365958213806152,1.0,0.0,0.0,3.193105936050415,3.193124771118164,6.803305154789996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.80126953125,0.0,1048.071044921875,1895.4371337890625,0.0,632.9110107421875,0.8013047575950623,1.0,0.0,3.0,1.0,0.0
17680920,299.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0606682486832141,299.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0638865903019905,299.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0471864156424999,299.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.0638865903019905,298.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8240683674812317,1.0,0.3030504584312439,285.0606994628906,284.95001220703125,305.0275573730469,297.879150390625,305.0033874511719,299.70440673828125,285.0663757324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464464664459229,0.642996072769165,0.0034503971692174,0.5323960185050964,0.8819153904914856,0.8819153904914856,0.0,8.606023788452148,410.0,26472.45703125,0.0,1768.281982421875,1.0,282.1352844238281,284.1284484863281,300.8081970214844,302.62030029296875,293.1499938964844,293.1499938964844,282.45001220703125,30849.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365958213806152,1.0,0.0,0.0,3.193105936050415,3.193124771118164,6.803305154789996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.80126953125,0.0,1048.071044921875,1895.4371337890625,0.0,632.9110107421875,0.8013047575950623,1.0,0.0,3.0,1.0,0.0
17680980,299.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0606691800057888,299.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0638875663280487,299.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0471871383488178,299.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0638875663280487,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.3030551075935364,285.17547607421875,284.95001220703125,304.9786376953125,297.84210205078125,304.95489501953125,299.71307373046875,285.1790466308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464561820030212,0.6430057287216187,0.0034504644572734,0.5296975374221802,1.0,1.0,0.0,8.574090003967285,410.0,26073.853515625,0.0,1768.30859375,1.0,282.43817138671875,284.2096862792969,300.80596923828125,302.5848083496094,293.1499938964844,293.1499938964844,282.1499938964844,27898.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261817574501038,1.0,0.0,0.0,3.524080514907837,3.524101972579956,8.286763772957784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.31201171875,0.0,1339.013916015625,1895.4371337890625,0.0,594.1200561523438,0.8703300952911377,1.0,0.0,3.0,1.0,0.0
17681040,299.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0606691800057888,299.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0638875663280487,299.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0471871383488178,299.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.0638875663280487,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8240702152252197,1.0,0.3030551075935364,285.17547607421875,284.95001220703125,304.9786376953125,297.84210205078125,304.95489501953125,299.71307373046875,285.1790466308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464561820030212,0.6430057287216187,0.0034504644572734,0.5296975374221802,1.0,1.0,0.0,8.574090003967285,410.0,26073.853515625,0.0,1768.30859375,1.0,282.43817138671875,284.2096862792969,300.80596923828125,302.5848083496094,293.1499938964844,293.1499938964844,282.1499938964844,27898.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261817574501038,1.0,0.0,0.0,3.524080514907837,3.524101972579956,8.286763772957784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.31201171875,0.0,1339.013916015625,1895.4371337890625,0.0,594.1200561523438,0.8703300952911377,1.0,0.0,3.0,1.0,0.0
17681100,299.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8240713477134705,1.0,0.0606697238981723,299.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8240713477134705,1.0,0.0638881400227546,299.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8240713477134705,1.0,0.0471875630319118,299.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8240713477134705,1.0,0.0638881400227546,298.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8240713477134705,1.0,0.3030578196048736,285.084716796875,284.95001220703125,304.9535827636719,297.8232116699219,304.9300842285156,299.7171936035156,285.0099182128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464618444442749,0.6430113315582275,0.0034505035728216,0.528121292591095,1.0,1.0,0.0,8.555480003356934,410.0,26604.107421875,0.0,1768.3240966796875,1.0,282.1986694335937,283.9786071777344,300.8943176269531,302.8182678222656,293.1499938964844,293.1499938964844,282.1499938964844,29659.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389544367790222,1.0,0.0,0.0,3.627426624298096,3.6274492740631104,8.779920221968496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.0390625,0.0,1461.0498046875,1895.4371337890625,0.0,642.04443359375,0.8953389525413513,1.0,0.0,3.0,1.0,0.0
17681160,299.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.824072539806366,1.0,0.0606703087687492,299.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.824072539806366,1.0,0.0638887584209442,299.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.824072539806366,1.0,0.0471880175173282,299.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.824072539806366,1.0,0.0638887584209442,298.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.824072539806366,1.0,0.30306077003479,284.9261474609375,284.95001220703125,304.92822265625,297.8041687011719,304.9049072265625,299.719970703125,284.8894348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464679837226868,0.6430174112319946,0.0034505459479987,0.526408851146698,0.9364569783210754,0.9364569783210754,0.0,8.535297393798828,410.0,26438.587890625,0.0,1768.3409423828125,1.0,282.1576232910156,283.8790283203125,300.8768920898437,302.774658203125,293.1499938964844,293.1499938964844,281.8500061035156,32469.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468611717224121,1.0,0.0,0.0,3.6827585697174072,3.6827821731567374,9.049816753758932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.91357421875,0.0,1543.2681884765625,1895.4371337890625,0.0,673.632568359375,0.9089462757110596,1.0,0.0,3.0,1.0,0.0
17681220,299.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8240742683410645,1.0,0.0606711730360984,299.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8240742683410645,1.0,0.063889667391777,299.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8240742683410645,1.0,0.0471886917948722,299.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8240742683410645,1.0,0.063889667391777,298.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8240742683410645,1.0,0.3030650615692138,284.7251892089844,284.95001220703125,304.893310546875,297.7781066894531,304.8702392578125,299.72216796875,284.67987060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464769244194031,0.6430263519287109,0.0034506081137806,0.5238903760910034,0.750446617603302,0.750446617603302,0.0,8.505681991577148,410.0,26475.017578125,0.0,1768.365478515625,1.0,281.8760070800781,283.6931457519531,300.8593444824219,302.8145446777344,293.1499938964844,293.1499938964844,281.8500061035156,45084.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595230460166931,1.0,0.0,0.0,3.4706292152404785,3.470653295516968,8.037292218432412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.30908203125,0.0,1407.2481689453125,1895.4371337890625,0.0,727.4514770507812,0.8673630952835083,1.0,0.0,3.0,1.0,0.0
17681280,299.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8240751624107361,1.0,0.0606716014444828,299.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8240751624107361,1.0,0.0638901144266128,299.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8240751624107361,1.0,0.0471890233457088,299.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8240751624107361,1.0,0.0638901144266128,298.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8240751624107361,1.0,0.3030672073364258,284.6854248046875,284.95001220703125,304.8767395019531,297.7657775878906,304.85382080078125,299.7226867675781,284.703369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464813947677612,0.6430307626724243,0.0034506390802562,0.522642195224762,0.6701872944831848,0.6701872944831848,0.0,8.491033554077148,410.0,25894.56640625,0.0,1768.377685546875,1.0,281.8588256835937,283.8219299316406,300.80078125,302.6919250488281,293.1499938964844,293.1499938964844,282.1499938964844,56178.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586981773376465,1.0,0.0,0.0,3.08968472480774,3.089707374572754,6.369739367073635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.89990234375,0.0,1122.368896484375,1895.4371337890625,0.0,723.8201904296875,0.7966480255126953,1.0,0.0,3.0,1.0,0.0
17681340,299.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0606729872524738,299.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0638915821909904,299.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0471901036798954,299.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0638915821909904,298.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.3030741512775421,285.0675048828125,284.95001220703125,304.8246459960937,297.72723388671875,304.80206298828125,299.72760009765625,285.0679626464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464958786964417,0.6430451273918152,0.0034507394302636,0.5185638070106506,0.8757308125495911,0.8757308125495911,0.0,8.443306922912598,410.0,26128.220703125,0.0,1768.4173583984375,1.0,282.1338806152344,284.1424560546875,300.655029296875,302.4463195800781,293.1499938964844,293.1499938964844,282.45001220703125,30125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362862348556519,1.0,0.0,0.0,3.13053297996521,3.130551338195801,6.539279411299503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.884765625,0.0,990.692138671875,1895.4371337890625,0.0,631.7218017578125,0.7866401672363281,1.0,0.0,3.0,1.0,0.0
17681400,299.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0606729872524738,299.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0638915821909904,299.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0471901036798954,299.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.0638915821909904,298.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8240779638290405,1.0,0.3030741512775421,285.0675048828125,284.95001220703125,304.8246459960937,297.72723388671875,304.80206298828125,299.72760009765625,285.0679626464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464958786964417,0.6430451273918152,0.0034507394302636,0.5185638070106506,0.8757308125495911,0.8757308125495911,0.0,8.443306922912598,410.0,26128.220703125,0.0,1768.4173583984375,1.0,282.1338806152344,284.1424560546875,300.655029296875,302.4463195800781,293.1499938964844,293.1499938964844,282.45001220703125,30125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362862348556519,1.0,0.0,0.0,3.13053297996521,3.130551338195801,6.539279411299503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.884765625,0.0,990.692138671875,1895.4371337890625,0.0,631.7218017578125,0.7866401672363281,1.0,0.0,3.0,1.0,0.0
17681460,299.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0606744065880775,299.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0638930723071098,299.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0471912026405334,299.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0638930723071098,299.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.303081214427948,285.1649475097656,284.95001220703125,304.7723388671875,297.6888732910156,304.75006103515625,299.7363586425781,285.16754150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646510660648346,0.6430598497390747,0.0034508416429162,0.5143841505050659,1.0,1.0,0.0,8.394610404968262,410.0,25734.921875,0.0,1768.4578857421875,1.0,282.4373474121094,284.2116394042969,300.651611328125,302.4086303710937,293.1499938964844,293.1499938964844,282.1499938964844,27217.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257524251937866,1.0,0.0,0.0,3.4740889072418213,3.474109649658203,8.053323199419538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.220703125,0.0,1283.57666015625,1895.4371337890625,0.0,592.573486328125,0.8590694069862366,1.0,0.0,3.0,1.0,0.0
17681520,299.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0606744065880775,299.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0638930723071098,299.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0471912026405334,299.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.0638930723071098,299.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8240808248519897,1.0,0.303081214427948,285.1649475097656,284.95001220703125,304.7723388671875,297.6888732910156,304.75006103515625,299.7363586425781,285.16754150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646510660648346,0.6430598497390747,0.0034508416429162,0.5143841505050659,1.0,1.0,0.0,8.394610404968262,410.0,25734.921875,0.0,1768.4578857421875,1.0,282.4373474121094,284.2116394042969,300.651611328125,302.4086303710937,293.1499938964844,293.1499938964844,282.1499938964844,27217.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257524251937866,1.0,0.0,0.0,3.4740889072418213,3.474109649658203,8.053323199419538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.220703125,0.0,1283.57666015625,1895.4371337890625,0.0,592.573486328125,0.8590694069862366,1.0,0.0,3.0,1.0,0.0
17681580,299.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0606757663190364,299.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0638945028185844,299.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0471922643482685,299.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0638945028185844,299.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.3030880391597748,284.9076232910156,284.95001220703125,304.72021484375,297.651123046875,304.6982116699219,299.7440185546875,284.87060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465249061584473,0.6430739760398865,0.0034509403631091,0.5103398561477661,0.9158105850219728,0.9158105850219728,0.0,8.347696304321289,410.0,26069.419921875,0.0,1768.496826171875,1.0,282.1568908691406,283.8740234375,300.725341796875,302.600341796875,293.1499938964844,293.1499938964844,281.8500061035156,32756.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466397404670715,1.0,0.0,0.0,3.6382219791412354,3.6382453441619873,8.832257094582019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.21337890625,0.0,1495.9176025390625,1895.4371337890625,0.0,672.7274169921875,0.8987646102905273,1.0,0.0,3.0,1.0,0.0
17681640,299.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0606757663190364,299.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0638945028185844,299.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0471922643482685,299.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.0638945028185844,299.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8240835666656494,1.0,0.3030880391597748,284.9076232910156,284.95001220703125,304.72021484375,297.651123046875,304.6982116699219,299.7440185546875,284.87060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465249061584473,0.6430739760398865,0.0034509403631091,0.5103398561477661,0.9158105850219728,0.9158105850219728,0.0,8.347696304321289,410.0,26069.419921875,0.0,1768.496826171875,1.0,282.1568908691406,283.8740234375,300.725341796875,302.600341796875,293.1499938964844,293.1499938964844,281.8500061035156,32756.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466397404670715,1.0,0.0,0.0,3.6382219791412354,3.6382453441619873,8.832257094582019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.21337890625,0.0,1495.9176025390625,1895.4371337890625,0.0,672.7274169921875,0.8987646102905273,1.0,0.0,3.0,1.0,0.0
17681700,299.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8240848779678345,1.0,0.0606764033436775,299.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8240848779678345,1.0,0.0638951733708381,299.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8240848779678345,1.0,0.0471927598118782,299.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8240848779678345,1.0,0.0638951733708381,299.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8240848779678345,1.0,0.3030911982059479,284.770263671875,284.95001220703125,304.6943664550781,297.632568359375,304.6724853515625,299.74639892578125,284.7049255371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465315818786621,0.6430805921554565,0.0034509864635765,0.5084429383277893,0.7899495363235474,0.7899495363235474,0.0,8.325759887695312,410.0,26320.830078125,0.0,1768.5150146484375,1.0,281.9013671875,283.7001037597656,300.7274169921875,302.68994140625,293.1499938964844,293.1499938964844,281.8500061035156,40690.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573443174362183,1.0,0.0,0.0,3.521486520767212,3.521510124206543,8.274568017441197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.20703125,0.0,1428.6920166015625,1895.4371337890625,0.0,717.8989868164062,0.8764123320579529,1.0,0.0,3.0,1.0,0.0
17681760,299.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.82408607006073,1.0,0.0606769993901252,299.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.82408607006073,1.0,0.0638958066701889,299.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.82408607006073,1.0,0.0471932217478752,299.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.82408607006073,1.0,0.0638958066701889,299.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.82408607006073,1.0,0.3030941784381866,284.6860656738281,284.95001220703125,304.668701171875,297.6142578125,304.6469421386719,299.748046875,284.7111511230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465377807617188,0.6430867314338684,0.0034510295372456,0.5066658854484558,0.653714656829834,0.653714656829834,0.0,8.30525016784668,410.0,25431.65234375,0.0,1768.531982421875,1.0,281.85986328125,283.8629150390625,300.646484375,302.50830078125,293.1499938964844,293.1499938964844,282.1499938964844,57466.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578571557998657,1.0,0.0,0.0,2.967179775238037,2.967201471328736,5.874637167835317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.583984375,0.0,1028.4815673828125,1895.4371337890625,0.0,720.1364135742188,0.7732370495796204,1.0,0.0,3.0,1.0,0.0
17681820,299.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.0606780387461185,299.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.063896894454956,299.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.0471940301358699,299.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.063896894454956,299.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.3030993640422821,285.0719909667969,284.95001220703125,304.61822509765625,297.5787048339844,304.5966491699219,299.75445556640625,285.0671081542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465486288070679,0.6430975198745728,0.0034511049743741,0.5035576820373535,0.8683921098709106,0.8683921098709106,0.0,8.269469261169434,410.0,25785.447265625,0.0,1768.5616455078125,1.0,282.1324768066406,284.15509033203125,300.5059814453125,302.2752990722656,293.1499938964844,293.1499938964844,282.45001220703125,29466.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352664589881897,1.0,0.0,0.0,3.0699052810668945,3.069922924041748,6.288445320024039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3251953125,0.0,937.3662719726562,1895.4371337890625,0.0,627.8206787109375,0.7724025249481201,1.0,0.0,3.0,1.0,0.0
17681880,299.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.0606780387461185,299.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.063896894454956,299.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.0471940301358699,299.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.063896894454956,299.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8240881562232971,1.0,0.3030993640422821,285.0719909667969,284.95001220703125,304.61822509765625,297.5787048339844,304.5966491699219,299.75445556640625,285.0671081542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465486288070679,0.6430975198745728,0.0034511049743741,0.5035576820373535,0.8683921098709106,0.8683921098709106,0.0,8.269469261169434,410.0,25785.447265625,0.0,1768.5616455078125,1.0,282.1324768066406,284.15509033203125,300.5059814453125,302.2752990722656,293.1499938964844,293.1499938964844,282.45001220703125,29466.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352664589881897,1.0,0.0,0.0,3.0699052810668945,3.069922924041748,6.288445320024039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3251953125,0.0,937.3662719726562,1895.4371337890625,0.0,627.8206787109375,0.7724025249481201,1.0,0.0,3.0,1.0,0.0
17681940,299.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0606788471341133,299.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0638977512717247,299.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0471946597099304,299.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0638977512717247,299.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.3031034171581268,285.155517578125,284.95001220703125,304.5691833496094,297.5447692871094,304.5477905273437,299.7631225585937,285.1574401855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646557092666626,0.6431059837341309,0.0034511636476963,0.5011256337165833,1.0,1.0,0.0,8.241554260253906,410.0,25399.376953125,0.0,1768.584716796875,1.0,282.4365539550781,284.2154846191406,300.506103515625,302.24078369140625,293.1499938964844,293.1499938964844,282.1499938964844,26619.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245229005813599,1.0,0.0,0.0,3.4228837490081787,3.4229040145874023,7.817674827492738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.396484375,0.0,1229.043212890625,1895.4371337890625,0.0,588.1666870117188,0.8474160432815552,1.0,0.0,3.0,1.0,0.0
17682000,299.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0606788471341133,299.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0638977512717247,299.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0471946597099304,299.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.0638977512717247,299.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8240898251533508,1.0,0.3031034171581268,285.155517578125,284.95001220703125,304.5691833496094,297.5447692871094,304.5477905273437,299.7631225585937,285.1574401855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646557092666626,0.6431059837341309,0.0034511636476963,0.5011256337165833,1.0,1.0,0.0,8.241554260253906,410.0,25399.376953125,0.0,1768.584716796875,1.0,282.4365539550781,284.2154846191406,300.506103515625,302.24078369140625,293.1499938964844,293.1499938964844,282.1499938964844,26619.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245229005813599,1.0,0.0,0.0,3.4228837490081787,3.4229040145874023,7.817674827492738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.396484375,0.0,1229.043212890625,1895.4371337890625,0.0,588.1666870117188,0.8474160432815552,1.0,0.0,3.0,1.0,0.0
17682060,299.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0606794357299804,299.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0638983696699142,299.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0471951179206371,299.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0638983696699142,299.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.3031063377857208,284.89306640625,284.95001220703125,304.52203369140625,297.5128173828125,304.500732421875,299.7699584960937,284.8567810058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465632915496826,0.643112063407898,0.0034512062557041,0.4993510246276855,0.8970839381217957,0.8970839381217957,0.0,8.221229553222656,410.0,25730.8828125,0.0,1768.6014404296875,1.0,282.15789794921875,283.87469482421875,300.5865173339844,302.43896484375,293.1499938964844,293.1499938964844,281.8500061035156,33079.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454323291778564,1.0,0.0,0.0,3.590484142303467,3.5905070304870605,8.601997478763224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.79931640625,0.0,1446.4591064453125,1895.4371337890625,0.0,667.8119506835938,0.8880415558815002,1.0,0.0,3.0,1.0,0.0
17682120,299.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0606794357299804,299.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0638983696699142,299.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0471951179206371,299.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.0638983696699142,299.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8240910172462463,1.0,0.3031063377857208,284.89306640625,284.95001220703125,304.52203369140625,297.5128173828125,304.500732421875,299.7699584960937,284.8567810058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465632915496826,0.643112063407898,0.0034512062557041,0.4993510246276855,0.8970839381217957,0.8970839381217957,0.0,8.221229553222656,410.0,25730.8828125,0.0,1768.6014404296875,1.0,282.15789794921875,283.87469482421875,300.5865173339844,302.43896484375,293.1499938964844,293.1499938964844,281.8500061035156,33079.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454323291778564,1.0,0.0,0.0,3.590484142303467,3.5905070304870605,8.601997478763224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.79931640625,0.0,1446.4591064453125,1895.4371337890625,0.0,667.8119506835938,0.8880415558815002,1.0,0.0,3.0,1.0,0.0
17682180,299.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.0606798604130744,299.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.06389881670475,299.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.0471954494714736,299.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.06389881670475,299.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.3031084835529327,284.6864929199219,284.95001220703125,304.4771423339844,297.48321533203125,304.4559020996094,299.7730407714844,284.7191772460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465677618980408,0.6431165337562561,0.0034512372221797,0.4980627596378326,0.6391222476959229,0.6391222476959229,0.0,8.206499099731445,410.0,25017.947265625,0.0,1768.6136474609375,1.0,281.8602905273437,283.90350341796875,300.5130310058594,302.3466186523437,293.1499938964844,293.1499938964844,282.1499938964844,58549.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563064813613892,1.0,0.0,0.0,2.8541078567504883,2.854128837585449,5.435431944533775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.232421875,0.0,946.7985229492188,1895.4371337890625,0.0,713.3919677734375,0.7519969344139099,1.0,0.0,3.0,1.0,0.0
17682240,299.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.0606798604130744,299.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.06389881670475,299.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.0471954494714736,299.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.06389881670475,299.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8240918517112732,1.0,0.3031084835529327,284.6864929199219,284.95001220703125,304.4771423339844,297.48321533203125,304.4559020996094,299.7730407714844,284.7191772460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465677618980408,0.6431165337562561,0.0034512372221797,0.4980627596378326,0.6391222476959229,0.6391222476959229,0.0,8.206499099731445,410.0,25017.947265625,0.0,1768.6136474609375,1.0,281.8602905273437,283.90350341796875,300.5130310058594,302.3466186523437,293.1499938964844,293.1499938964844,282.1499938964844,58549.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563064813613892,1.0,0.0,0.0,2.8541078567504883,2.854128837585449,5.435431944533775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.232421875,0.0,946.7985229492188,1895.4371337890625,0.0,713.3919677734375,0.7519969344139099,1.0,0.0,3.0,1.0,0.0
17682300,299.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8240922093391418,1.0,0.0606800429522991,299.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8240922093391418,1.0,0.0638990104198455,299.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8240922093391418,1.0,0.047195591032505,299.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8240922093391418,1.0,0.0638990104198455,299.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8240922093391418,1.0,0.3031093776226043,284.9061584472656,284.95001220703125,304.4556579589844,297.4693908691406,304.4344177246094,299.77496337890625,285.0211181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465696692466736,0.6431183815002441,0.0034512504935264,0.4975147843360901,0.7266031503677368,0.7266031503677368,0.0,8.200240135192871,410.0,24908.51953125,0.0,1768.618896484375,1.0,282.071533203125,284.2783203125,300.380615234375,302.070068359375,293.1499938964844,293.1499938964844,282.1499938964844,45195.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410057902336121,1.0,0.0,0.0,2.670877456665039,2.670894861221313,4.759937439757778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.86669921875,0.0,742.625732421875,1895.4371337890625,0.0,650.094970703125,0.7105191946029663,1.0,0.0,3.0,1.0,0.0
17682360,299.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8240925669670105,1.0,0.0606802105903625,299.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8240925669670105,1.0,0.0638991817831993,299.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8240925669670105,1.0,0.0471957214176654,299.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8240925669670105,1.0,0.0638991817831993,299.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8240925669670105,1.0,0.3031102120876312,285.0736694335937,284.95001220703125,304.4349365234375,297.456298828125,304.4136962890625,299.7786865234375,285.0666809082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465713977813721,0.6431201696395874,0.0034512626007199,0.4970068633556366,0.860647439956665,0.860647439956665,0.0,8.194440841674805,410.0,25508.1171875,0.0,1768.6236572265625,1.0,282.1312255859375,284.170166015625,300.3824768066406,302.1307983398437,293.1499938964844,293.1499938964844,282.45001220703125,29005.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335379242897034,1.0,0.0,0.0,3.0134992599487305,3.013516426086426,6.059482302589458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.515625,0.0,890.4154052734375,1895.4371337890625,0.0,621.2632446289062,0.7597740292549133,1.0,0.0,3.0,1.0,0.0
17682420,299.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8240930438041687,1.0,0.0606804452836513,299.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8240930438041687,1.0,0.063899427652359,299.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8240930438041687,1.0,0.0471959002315998,299.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8240930438041687,1.0,0.063899427652359,299.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8240930438041687,1.0,0.3031113743782043,285.1283569335937,284.95001220703125,304.4049377441406,297.4378662109375,304.3836669921875,299.7847900390625,285.1496276855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465738415718079,0.6431225538253784,0.0034512793645262,0.4963075220584869,0.9647732377052308,0.9647732377052308,0.0,8.186461448669434,410.0,25075.763671875,0.0,1768.6302490234375,1.0,282.4192810058594,284.2460632324219,300.37109375,302.06219482421875,293.1499938964844,293.1499938964844,282.45001220703125,26808.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224844813346863,1.0,0.0,0.0,3.279825448989868,3.279844284057617,7.177856105045066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.8818359375,0.0,1097.21337890625,1895.4371337890625,0.0,580.9337158203125,0.8161914944648743,1.0,0.0,3.0,1.0,0.0
17682480,299.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8240931630134583,1.0,0.0606805123388767,299.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8240931630134583,1.0,0.0638995021581649,299.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8240931630134583,1.0,0.0471959523856639,299.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8240931630134583,1.0,0.0638995021581649,299.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8240931630134583,1.0,0.3031117022037506,285.148681640625,284.95001220703125,304.3958435058594,297.43243408203125,304.37457275390625,299.7867736816406,285.1504211425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465745568275452,0.6431232690811157,0.0034512842539697,0.4961041808128357,1.0,1.0,0.0,8.18414306640625,410.0,25145.3359375,0.0,1768.6322021484375,1.0,282.4356994628906,284.2220458984375,300.39227294921875,302.1069030761719,293.1499938964844,293.1499938964844,282.1499938964844,26242.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225409865379333,1.0,0.0,0.0,3.374894857406616,3.3749146461486816,7.600004323649046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.03515625,0.0,1180.59375,1895.4371337890625,0.0,581.1331176757812,0.8366249799728394,1.0,0.0,3.0,1.0,0.0
17682540,299.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0606807619333267,299.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0638997629284858,299.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0471961498260498,299.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0638997629284858,299.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.3031129837036133,284.88336181640625,284.95001220703125,304.3602905273437,297.4119873046875,304.33892822265625,299.7933654785156,284.8473815917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465771794319153,0.6431258916854858,0.0034513026475906,0.4953429996967315,0.881874680519104,0.881874680519104,0.0,8.175466537475586,410.0,25477.578125,0.0,1768.639404296875,1.0,282.15826416015625,283.87847900390625,300.48583984375,302.31915283203125,293.1499938964844,293.1499938964844,281.8500061035156,33316.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434919595718384,1.0,0.0,0.0,3.546969413757324,3.54699182510376,8.39475774228049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8740234375,0.0,1402.022705078125,1895.4371337890625,0.0,659.9874267578125,0.8782545328140259,1.0,0.0,3.0,1.0,0.0
17682600,299.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0606807619333267,299.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0638997629284858,299.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0471961498260498,299.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.0638997629284858,299.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8240936994552612,1.0,0.3031129837036133,284.88336181640625,284.95001220703125,304.3602905273437,297.4119873046875,304.33892822265625,299.7933654785156,284.8473815917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465771794319153,0.6431258916854858,0.0034513026475906,0.4953429996967315,0.881874680519104,0.881874680519104,0.0,8.175466537475586,410.0,25477.578125,0.0,1768.639404296875,1.0,282.15826416015625,283.87847900390625,300.48583984375,302.31915283203125,293.1499938964844,293.1499938964844,281.8500061035156,33316.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434919595718384,1.0,0.0,0.0,3.546969413757324,3.54699182510376,8.39475774228049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8740234375,0.0,1402.022705078125,1895.4371337890625,0.0,659.9874267578125,0.8782545328140259,1.0,0.0,3.0,1.0,0.0
